time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0007912799483165,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.3613815009593963,0.0,0.0008332633879035,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.3613815009593963,0.0,0.0006154457805678,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,0.0008332578581757,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0039525860920548,287.1535949707031,294.1499938964844,297.02899169921875,290.4346618652344,295.9541931152344,296.86444091796875,284.1337585449219,0.0,0.0,0.2835451960563659,0.2835451960563659,1.0,1.0,-0.0086048785597085,0.0020494707860052,0.0065554082393646,-0.0174888186156749,0.0,0.0,0.0,-0.0477703809738159,60.0,1699.5164794921875,0.0,-4.847949185204925e-06,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,7.182825356721878e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.111625284630981e-14,6.112925649611607e-14,2.793115958989432e-19,3.802607100727995e-12,3.802597993429746e-12,9.45705006420036e-18,0.0,0.0,-0.0,0.0,0.0,9.43832551165589e-24,4.73228695582202e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,0.0009150300757028,297.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,0.0014904807321727,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,0.0021055443212389,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0010702552972361,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,0.0027041919529438,287.11822509765625,294.1499938964844,297.0133361816406,290.4256591796875,296.00390625,296.8462219238281,283.689697265625,0.0,0.0,0.2206997573375702,0.2206997573375702,1.0,1.0,-0.0023134748917073,0.000907116336748,0.0014063585549592,-0.0171502493321895,0.0,0.0,0.0,-0.0152224479243159,60.0,795.0160522460938,0.0,-6.742035111528821e-06,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.213732715513307e-27,6.317590633532529e-27,7.628567884633078e-30,5.9121245357125065e-18,5.907558912321519e-18,4.565362069767529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,9.48604429140687e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578308105469,0.0,0.0,9.928607323672622e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,7.217428355943412e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,9.976989531423897e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,0.0004759966977871,286.9198608398437,294.1499938964844,296.9766540527344,290.40313720703125,295.98583984375,296.7991638183594,283.4261169433594,0.0,0.0,0.07356658577919,0.07356658577919,1.0,1.0,0.000499764457345,1.4957563507778104e-05,-0.0005147220217622,-0.0183376539498567,0.0,0.0,0.0,-0.0005958573310635,60.0,137.82907104492188,-0.0,-6.964149434907085e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.224315544807259e-40,7.413723668341519e-40,4.189560109684408e-40,-2.439260306777979e-21,-1.1694614270944174e-21,-1.2697988796835617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,9.48604429140687e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578308105469,0.0,0.0,9.928607323672622e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,7.217428355943412e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,9.976989531423897e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,0.0004759966977871,286.9198608398437,294.1499938964844,296.9766540527344,290.40313720703125,295.98583984375,296.7991638183594,283.4261169433594,0.0,0.0,0.07356658577919,0.07356658577919,1.0,1.0,0.000499764457345,1.4957563507778104e-05,-0.0005147220217622,-0.0183376539498567,0.0,0.0,0.0,-0.0005958573310635,60.0,137.82907104492188,-0.0,-6.964149434907085e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.224315544807259e-40,7.413723668341519e-40,4.189560109684408e-40,-2.439260306777979e-21,-1.1694614270944174e-21,-1.2697988796835617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.721190872369334e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0001023572040139,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,7.557700155302882e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,0.0001023665536195,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0004856351588387,286.7103881835937,294.1499938964844,296.9583435058594,290.3911437988281,295.8887634277344,296.66796875,283.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0039858403615653,9.089936803263754e-09,-0.0039858492091298,-0.0172853525727987,0.0,0.0,0.0,0.0177092533558607,60.0,72.80146789550781,-0.0,-7.316863559481136e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.369001855447648e-21,-1.1835129961914486e-21,-1.1854888592561993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,9.499985026195644e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,0.0001000405900413,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,7.389039092231542e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0001000397387542,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0004745401674881,286.7041320800781,294.1499938964844,296.94000244140625,290.3786926269531,295.8976135253906,296.7072448730469,283.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123668471351,7.3314163628879214e-09,0.0010123595129698,-0.0182018410414457,0.0,0.0,0.0,-0.0084365410730242,60.0,32.997520446777344,0.0,-6.987715295281306e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675617614661744e-21,-1.183800974598065e-21,-1.1837608878423053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,9.501705062575638e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0001000584306893,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.390306564047933e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,0.0001000577904051,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0004746270133182,286.6912536621094,294.1499938964844,296.9033203125,290.3524475097656,295.9159545898437,296.7637023925781,283.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.3313688453424675e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,12.17715072631836,0.0,-6.990217116253916e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675908420345844e-21,-1.183795017120509e-21,-1.1837959258882717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,9.501705062575638e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0001000584306893,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.390306564047933e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,0.0001000577904051,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0004746270133182,286.6912536621094,294.1499938964844,296.9033203125,290.3524475097656,295.9159545898437,296.7637023925781,283.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.3313688453424675e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,12.17715072631836,0.0,-6.990217116253916e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675908420345844e-21,-1.183795017120509e-21,-1.1837959258882717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,9.502909961156548e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,0.0001000711126835,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,7.39124370738864e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,0.0001000704796751,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,0.0004746872291434,286.6779479980469,294.1499938964844,296.8666687011719,290.3245544433594,295.9333190917969,296.7953491210937,283.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.640338897705078,0.0,-6.991963630298417e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.367590236189409e-21,-1.1837951180947046e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,9.502909961156548e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,0.0001000711126835,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,7.39124370738864e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,0.0001000704796751,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,0.0004746872291434,286.6779479980469,294.1499938964844,296.8666687011719,290.3245544433594,295.9333190917969,296.7953491210937,283.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.640338897705078,0.0,-6.991963630298417e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.367590236189409e-21,-1.1837951180947046e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.503554611001164e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,0.000100077893876,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,7.391744293272495e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0001000772681436,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0004747194761876,286.6642150878906,294.1499938964844,296.8299865722656,290.2951965332031,295.9496765136719,296.8084716796875,283.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.28433895111084,0.0,-6.992886625312168e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.367590236189409e-21,-1.1837951180947046e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.503554611001164e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,0.000100077893876,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,7.391744293272495e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0001000772681436,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0004747194761876,286.6642150878906,294.1499938964844,296.8299865722656,290.2951965332031,295.9496765136719,296.8084716796875,283.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.28433895111084,0.0,-6.992886625312168e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.367590236189409e-21,-1.1837951180947046e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,9.503641194896773e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,0.0001000787888187,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,7.391810504486784e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0001000781703623,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0004747238417621,286.6501159667969,294.1499938964844,296.7933349609375,290.2645263671875,295.9650573730469,296.8082580566406,283.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.181050300598145,0.0,-6.99298823292338e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.1837951180947046e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,9.503641194896773e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,0.0001000787888187,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,7.391810504486784e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0001000781703623,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0004747238417621,286.6501159667969,294.1499938964844,296.7933349609375,290.2645263671875,295.9650573730469,296.8082580566406,283.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.181050300598145,0.0,-6.99298823292338e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.1837951180947046e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,9.50346075114794e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001000768897938,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,7.391669350909069e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0001000762713374,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0004747148486785,286.6429138183594,294.1499938964844,296.7749938964844,290.24871826171875,295.97235107421875,296.80419921875,283.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352441322439063e-09,0.0010127210989594,-0.0183139480650424,0.0,0.0,0.0,-0.0084577370434999,60.0,9.144965171813965,0.0,-6.992710410713698e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,9.503161709289998e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.0001000737320282,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,7.391436520265415e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0001000731208478,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0004746999184135,286.6356506347656,294.1499938964844,296.75665283203125,290.232666015625,295.9794311523437,296.79815673828125,283.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126956040039,7.348604835755168e-09,0.0010126882698386,-0.0183038990944623,0.0,0.0,0.0,-0.00845583435148,60.0,9.111133575439451,0.0,-6.992257084448283e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.50213652686216e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001000629199552,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,7.390637620119378e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,0.0001000623160507,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0004746487247757,286.62091064453125,294.1499938964844,296.7200012207031,290.19976806640625,295.99298095703125,296.7816467285156,283.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335612561831795e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,9.075762748718262,0.0,-6.990723022681777e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.50213652686216e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001000629199552,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,7.390637620119378e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,0.0001000623160507,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0004746487247757,286.62091064453125,294.1499938964844,296.7200012207031,290.19976806640625,295.99298095703125,296.7816467285156,283.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335612561831795e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,9.075762748718262,0.0,-6.990723022681777e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.500540909357368e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,0.0001000461052171,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,7.389395614154637e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36199951171875,0.0,0.0,0.0001000455085886,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0004745690384879,286.6058959960937,294.1499938964844,296.6833190917969,290.166015625,296.0056457519531,296.7601013183594,283.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.604759216308594,0.0,-6.988350520487074e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.500540909357368e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,0.0001000461052171,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,7.389395614154637e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36199951171875,0.0,0.0,0.0001000455085886,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0004745690384879,286.6058959960937,294.1499938964844,296.6833190917969,290.166015625,296.0056457519531,296.7601013183594,283.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.604759216308594,0.0,-6.988350520487074e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,9.498380677541718e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,0.0001000233532977,299.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,7.387714140349999e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.0001000227639451,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,0.0004744611796922,286.59063720703125,294.1499938964844,296.64666748046875,290.13153076171875,296.0174560546875,296.73468017578125,283.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.313470840454102,0.0,-6.98514881491974e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,9.498380677541718e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,0.0001000233532977,299.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,7.387714140349999e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.0001000227639451,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,0.0004744611796922,286.59063720703125,294.1499938964844,296.64666748046875,290.13153076171875,296.0174560546875,296.73468017578125,283.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.313470840454102,0.0,-6.98514881491974e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.495657286606728e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,9.99946569208987e-05,299.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,7.385594653896987e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.999407484428956e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,0.0004743251774925,286.5751342773437,294.1499938964844,296.6099853515625,290.0964660644531,296.02838134765625,296.7064208984375,283.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254252309962794e-09,0.0010118816280737,-0.0180567726492881,0.0,0.0,0.0,-0.008409060537815,60.0,13.391819953918455,0.0,-6.981118616522508e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.495657286606728e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,9.99946569208987e-05,299.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,7.385594653896987e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.999407484428956e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,0.0004743251774925,286.5751342773437,294.1499938964844,296.6099853515625,290.0964660644531,296.02838134765625,296.7064208984375,283.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254252309962794e-09,0.0010118816280737,-0.0180567726492881,0.0,0.0,0.0,-0.008409060537815,60.0,13.391819953918455,0.0,-6.981118616522508e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,9.494074038229884e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,9.9977980426047e-05,299.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,7.384362834272906e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.997740562539548e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0004742461023852,286.5673217773437,294.1499938964844,296.5916748046875,290.0787658691406,296.0334777832031,296.6913757324219,283.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117192286998,7.234423726742989e-09,0.0010117120109498,-0.0180048365145921,0.0,0.0,0.0,-0.00839923042804,60.0,13.460776329040527,0.0,-6.978779509836387e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,9.492366370977834e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,9.995999425882474e-05,299.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,7.383034244412556e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.995941945817322e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.0004741608281619,286.5594482421875,294.1499938964844,296.5733337402344,290.0610046386719,296.0383605957031,296.6759338378906,283.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115364566445,7.213044828091597e-09,0.0010115292388945,-0.0179488398134708,0.0,0.0,0.0,-0.0083886329084634,60.0,13.429123878479004,0.0,-6.976257083124437e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.48854212765582e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,9.991971455747262e-05,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,7.380059105344117e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,9.991914703277872e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,0.0004739698197226,286.5435791015625,294.1499938964844,296.5366516113281,290.02520751953125,296.0475158691406,296.64410400390625,284.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.156587600708008,0.0,-6.970613952717032e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.48854212765582e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,9.991971455747262e-05,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,7.380059105344117e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,9.991914703277872e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,0.0004739698197226,286.5435791015625,294.1499938964844,296.5366516113281,290.02520751953125,296.0475158691406,296.64410400390625,284.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.156587600708008,0.0,-6.970613952717032e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.484166366746648e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.987362864194438e-05,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,7.37665468477644e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,9.987306839320809e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,0.0004737513081636,286.52752685546875,294.1499938964844,296.5,289.98931884765625,296.05584716796875,296.6112670898437,284.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476651916997e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377854898571,60.0,12.816732406616213,0.0,-6.9641636457618e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.484166366746648e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.987362864194438e-05,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,7.37665468477644e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,9.987306839320809e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,0.0004737513081636,286.52752685546875,294.1499938964844,296.5,289.98931884765625,296.05584716796875,296.6112670898437,284.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476651916997e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377854898571,60.0,12.816732406616213,0.0,-6.9641636457618e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,9.47917505982332e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.98210598481819e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,7.37277150619775e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,9.982050687540324e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,0.0004735020047519,286.5113830566406,294.1499938964844,296.4633483886719,289.95343017578125,296.0634460449219,296.5777893066406,284.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048089223360421e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,12.475817680358888,0.0,-6.956812370617629e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,9.47917505982332e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.98210598481819e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,7.37277150619775e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,9.982050687540324e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,0.0004735020047519,286.5113830566406,294.1499938964844,296.4633483886719,289.95343017578125,296.0634460449219,296.5777893066406,284.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048089223360421e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,12.475817680358888,0.0,-6.956812370617629e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.473458339925855e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,9.976083674700932e-05,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,7.3683237133082e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,9.976029832614586e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0004732164379674,286.4951171875,294.1499938964844,296.4266662597656,289.9176940917969,296.0702209472656,296.5437927246094,284.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.15027904510498,0.0,-6.948400255168964e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.473458339925855e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,9.976083674700932e-05,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,7.3683237133082e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,9.976029832614586e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0004732164379674,286.4951171875,294.1499938964844,296.4266662597656,289.9176940917969,296.0702209472656,296.5437927246094,284.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.15027904510498,0.0,-6.948400255168964e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,9.470287477597594e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,9.972744737751782e-05,299.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,7.365857163676992e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.972690895665436e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.0004730580840259,286.4869384765625,294.1499938964844,296.4083251953125,289.8999328613281,296.0732727050781,296.5266418457031,284.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091762524098,6.937058039113708e-09,0.0010091693839058,-0.01722595654428,0.0,0.0,0.0,-0.0082518141716718,60.0,11.994062423706056,0.0,-6.943739805365112e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.466927440371364e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,9.969205711968244e-05,299.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,7.363242912106216e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,9.96915259747766e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0004728902422357,286.478759765625,294.1499938964844,296.3900146484375,289.8822326660156,296.076171875,296.50946044921875,284.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088174603879,6.895092052872087e-09,0.0010088105918839,-0.0171160344034433,0.0,0.0,0.0,-0.0082310102880001,60.0,11.841670036315918,0.0,-6.93880153335158e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.4595379778184e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.961423347704113e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,7.357494905591011e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.961370233213528e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0004725211765617,286.4623107910156,294.1499938964844,296.35333251953125,289.8472595214844,296.0813903808594,296.4750061035156,284.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.8028294109012685e-09,0.0010080216452479,-0.0168743673712015,0.0,0.0,0.0,-0.0081852711737155,60.0,11.547944068908691,0.0,-6.927951545776524e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.4595379778184e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.961423347704113e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,7.357494905591011e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.961370233213528e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0004725211765617,286.4623107910156,294.1499938964844,296.35333251953125,289.8472595214844,296.0813903808594,296.4750061035156,284.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.8028294109012685e-09,0.0010080216452479,-0.0168743673712015,0.0,0.0,0.0,-0.0081852711737155,60.0,11.547944068908691,0.0,-6.927951545776524e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
