time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128340,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,9.45125357247889e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,9.952698746928944e-05,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.351050589932129e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.952646360034124e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0004721073783002,286.4458312988281,294.1499938964844,296.3166809082031,289.8128662109375,296.0858764648437,296.44049072265625,284.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418797495582e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.26948356628418,0.0,-6.91580055445229e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,9.45125357247889e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,9.952698746928944e-05,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.351050589932129e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.952646360034124e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0004721073783002,286.4458312988281,294.1499938964844,296.3166809082031,289.8128662109375,296.0858764648437,296.44049072265625,284.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418797495582e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.26948356628418,0.0,-6.91580055445229e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.442084410693496e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,9.9430420959834e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,7.343917968682945e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.94299043668434e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0004716493713203,286.42926025390625,294.1499938964844,296.2799987792969,289.7792053222656,296.089599609375,296.406005859375,284.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.5849845576337884e-09,0.0010061588836833,-0.0163037441670894,0.0,0.0,0.0,-0.0080772768706083,60.0,11.005159378051758,0.0,-6.90236703349001e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.442084410693496e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,9.9430420959834e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,7.343917968682945e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.94299043668434e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0004716493713203,286.42926025390625,294.1499938964844,296.2799987792969,289.7792053222656,296.089599609375,296.406005859375,284.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.5849845576337884e-09,0.0010061588836833,-0.0163037441670894,0.0,0.0,0.0,-0.0080772768706083,60.0,11.005159378051758,0.0,-6.90236703349001e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,9.432063961867244e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,9.932489047059788e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,7.33612323529087e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.93243811535649e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0004711489018518,286.4126892089844,294.1499938964844,296.24334716796875,289.7464294433594,296.0925598144531,296.37164306640625,284.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459952572868133e-09,0.0010050897253677,-0.0159762278199195,0.0,0.0,0.0,-0.0080152926966547,60.0,10.754467964172363,0.0,-6.887704273594863e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,9.432063961867244e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,9.932489047059788e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,7.33612323529087e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.93243811535649e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0004711489018518,286.4126892089844,294.1499938964844,296.24334716796875,289.7464294433594,296.0925598144531,296.37164306640625,284.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459952572868133e-09,0.0010050897253677,-0.0159762278199195,0.0,0.0,0.0,-0.0080152926966547,60.0,10.754467964172363,0.0,-6.887704273594863e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,9.426736505702138e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,9.926878556143492e-05,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,7.331979577429593e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,9.926828352035956e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0004708828055299,286.4044189453125,294.1499938964844,296.2250061035156,289.7304077148437,296.0937805175781,296.3544921875,284.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393483964473034e-09,0.0010045213857665,-0.01580211520195,0.0,0.0,0.0,-0.0079823415726423,60.0,10.63431167602539,0.0,-6.879916014668197e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.421241702511908e-05,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,9.921091259457172e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,7.32770495233126e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.921041782945396e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0004706082982011,286.3961181640625,294.1499938964844,296.2066650390625,289.71466064453125,296.0948181152344,296.33740234375,284.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039415210485,6.324924139988752e-09,0.0010039351182058,-0.0156225217506289,0.0,0.0,0.0,-0.0079483538866043,60.0,10.517300605773926,0.0,-6.871886881754109e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,9.409724589204416e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.908962238114329e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,7.318746065720916e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.908912761602552e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0004700330318883,286.3795471191406,294.1499938964844,296.1700134277344,289.6840515136719,296.0963439941406,296.3033752441406,284.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027127573266,6.181243072944653e-09,0.0010027065873146,-0.0152461417019367,0.0,0.0,0.0,-0.0078771244734525,60.0,10.292004585266112,0.0,-6.855075440626024e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,9.409724589204416e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.908962238114329e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,7.318746065720916e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.908912761602552e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0004700330318883,286.3795471191406,294.1499938964844,296.1700134277344,289.6840515136719,296.0963439941406,296.3033752441406,284.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027127573266,6.181243072944653e-09,0.0010027065873146,-0.0152461417019367,0.0,0.0,0.0,-0.0078771244734525,60.0,10.292004585266112,0.0,-6.855075440626024e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.39758974709548e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,9.896183473756535e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,7.309306965908036e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,9.896134724840522e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0004694269155152,286.36297607421875,294.1499938964844,296.1333312988281,289.6547546386719,296.0971984863281,296.26959228515625,284.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014182189479,6.02987304532121e-09,0.0010014121653512,-0.0148496143519878,0.0,0.0,0.0,-0.0078020840883255,60.0,10.078680038452148,0.0,-6.837386479219276e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.39758974709548e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,9.896183473756535e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,7.309306965908036e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,9.896134724840522e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0004694269155152,286.36297607421875,294.1499938964844,296.1333312988281,289.6547546386719,296.0971984863281,296.26959228515625,284.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014182189479,6.02987304532121e-09,0.0010014121653512,-0.0148496143519878,0.0,0.0,0.0,-0.0078020840883255,60.0,10.078680038452148,0.0,-6.837386479219276e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.384962322656064e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,9.882884478429332e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,7.299484423128888e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.88283645710908e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,0.0004687961773015,286.346435546875,294.1499938964844,296.0966796875,289.6268920898437,296.0973815917969,296.2360534667969,284.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.87236304028238e-09,0.0010000653564929,-0.0144369965419173,0.0,0.0,0.0,-0.0077240001410245,60.0,9.87685203552246,0.0,-6.819004738645162e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.384962322656064e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,9.882884478429332e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,7.299484423128888e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.88283645710908e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,0.0004687961773015,286.346435546875,294.1499938964844,296.0966796875,289.6268920898437,296.0973815917969,296.2360534667969,284.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.87236304028238e-09,0.0010000653564929,-0.0144369965419173,0.0,0.0,0.0,-0.0077240001410245,60.0,9.87685203552246,0.0,-6.819004738645162e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.371958003612237e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,9.869189671007916e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,7.28936938685365e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,9.869142377283424e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0004681466089095,286.3299255371094,294.1499938964844,296.0599975585937,289.6006164550781,296.0968933105469,296.2027587890625,284.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710165229544373e-09,0.0009986783843487,-0.0140120889991521,0.0,0.0,0.0,-0.0076435916125774,60.0,9.686112403869627,0.0,-6.800101459703002e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.371958003612237e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,9.869189671007916e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,7.28936938685365e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,9.869142377283424e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0004681466089095,286.3299255371094,294.1499938964844,296.0599975585937,289.6006164550781,296.0968933105469,296.2027587890625,284.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710165229544373e-09,0.0009986783843487,-0.0140120889991521,0.0,0.0,0.0,-0.0076435916125774,60.0,9.686112403869627,0.0,-6.800101459703002e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.365356527268888e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.862237493507564e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,7.28423401596956e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.862190927378832e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,0.0004678168625105,286.3216857910156,294.1499938964844,296.0416564941406,289.5881042480469,296.0964050292969,296.1862487792969,284.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.594697952270508,0.0,-6.790514817112125e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,9.358703391626476e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.855231473920868e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,7.279059354914352e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,9.855184907792136e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.0004674845549743,286.3134765625,294.1499938964844,296.0233459472656,289.5760498046875,296.09576416015625,296.1697692871094,284.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616361573338,60.0,9.50591278076172,0.0,-6.78086138350409e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,9.345324360765515e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,9.841141582001e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,7.268652552738786e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,9.841095743468033e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0004668162728194,286.29705810546875,294.1499938964844,295.9866638183594,289.5533447265625,296.093994140625,296.1370544433594,284.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377982503773637e-09,0.0009958378504961,-0.0131418528035283,0.0,0.0,0.0,-0.00747891375795,60.0,9.336475372314451,0.0,-6.761469251159724e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,9.345324360765515e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,9.841141582001e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,7.268652552738786e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,9.841095743468033e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0004668162728194,286.29705810546875,294.1499938964844,295.9866638183594,289.5533447265625,296.093994140625,296.1370544433594,284.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377982503773637e-09,0.0009958378504961,-0.0131418528035283,0.0,0.0,0.0,-0.00747891375795,60.0,9.336475372314451,0.0,-6.761469251159724e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,9.331687761005014e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,9.826780296862124e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.258044934133068e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,9.826735185924916e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0004661351267714,286.2807312011719,294.1499938964844,295.95001220703125,289.5326232910156,296.09161376953125,296.10467529296875,284.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207910547255778e-09,0.0009943834738805,-0.0126962959766387,0.0,0.0,0.0,-0.0073946015909314,60.0,9.17724895477295,0.0,-6.741732505588517e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,9.331687761005014e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,9.826780296862124e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.258044934133068e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,9.826735185924916e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0004661351267714,286.2807312011719,294.1499938964844,295.95001220703125,289.5326232910156,296.09161376953125,296.10467529296875,284.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207910547255778e-09,0.0009943834738805,-0.0126962959766387,0.0,0.0,0.0,-0.0073946015909314,60.0,9.17724895477295,0.0,-6.741732505588517e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.317235526395962e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,9.811561176320538e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,7.246803579619154e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,9.81151606538333e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0004654132353607,286.26446533203125,294.1499938964844,295.913330078125,289.5137023925781,296.0886535644531,296.0726013183594,284.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992848072201,5.027684046865488e-09,0.0009928430663421,-0.012224125675857,0.0,0.0,0.0,-0.0073052593506872,60.0,9.028968811035156,0.0,-6.720848944041792e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.317235526395962e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,9.811561176320538e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,7.246803579619154e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,9.81151606538333e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0004654132353607,286.26446533203125,294.1499938964844,295.913330078125,289.5137023925781,296.0886535644531,296.0726013183594,284.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992848072201,5.027684046865488e-09,0.0009928430663421,-0.012224125675857,0.0,0.0,0.0,-0.0073052593506872,60.0,9.028968811035156,0.0,-6.720848944041792e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.30028618313372e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,9.793711797101424e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,7.233619544422254e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,9.793667413759977e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,0.0004645666049327,286.248291015625,294.1499938964844,295.8766784667969,289.4961853027344,296.0850524902344,296.0411376953125,284.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816339771451794e-09,0.0009910353692248,-0.0116704227402806,0.0,0.0,0.0,-0.0072004836983978,60.0,8.909385681152344,0.0,-6.696401300132493e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.30028618313372e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,9.793711797101424e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,7.233619544422254e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,9.793667413759977e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,0.0004645666049327,286.248291015625,294.1499938964844,295.8766784667969,289.4961853027344,296.0850524902344,296.0411376953125,284.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816339771451794e-09,0.0009910353692248,-0.0116704227402806,0.0,0.0,0.0,-0.0072004836983978,60.0,8.909385681152344,0.0,-6.696401300132493e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,9.291281457990408e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,9.784229041542858e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,7.226615707622841e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.784184658201411e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.000464116805233,286.240234375,294.1499938964844,295.8583374023437,289.4879455566406,296.08306884765625,296.0256042480469,284.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704066025595921e-09,0.0009900751756504,-0.0113762700930237,0.0,0.0,0.0,-0.0071448246017098,60.0,8.851162910461426,0.0,-6.683431763576665e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.281938400818036e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,9.774389764061198e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,7.219348481157795e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,9.774346108315513e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0004636501253116,286.232177734375,294.1499938964844,295.8399963378906,289.48004150390625,296.0809020996094,296.0102844238281,284.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587577873138571e-09,0.0009890791261568,-0.0110710738226771,0.0,0.0,0.0,-0.0070870765484869,60.0,8.794581413269043,0.0,-6.669988295016084e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,9.262800449505448e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.75423536146991e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,7.204462599474937e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,9.754192433319986e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,0.0004626941517926,286.2161865234375,294.1499938964844,295.8033447265625,289.4652099609375,296.076171875,295.98028564453125,284.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459151625633,0.0,0.0,0.0,-0.0069687878713011,60.0,8.68588638305664,0.0,-6.642494554398581e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,9.262800449505448e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.75423536146991e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,7.204462599474937e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,9.754192433319986e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,0.0004626941517926,286.2161865234375,294.1499938964844,295.8033447265625,289.4652099609375,296.076171875,295.98028564453125,284.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459151625633,0.0,0.0,0.0,-0.0069687878713011,60.0,8.68588638305664,0.0,-6.642494554398581e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,9.243505337508397e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,9.73391579464078e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,7.18945448170416e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,9.733873594086616e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0004617303784471,286.2003173828125,294.1499938964844,295.76666259765625,289.4516296386719,296.0708923339844,295.9510803222656,284.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.582559585571289,0.0,-6.614833836238176e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,9.243505337508397e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,9.73391579464078e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,7.18945448170416e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,9.733873594086616e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0004617303784471,286.2003173828125,294.1499938964844,295.76666259765625,289.4516296386719,296.0708923339844,295.9510803222656,284.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.582559585571289,0.0,-6.614833836238176e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,9.224622044712304e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,9.714029874885456e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,7.174766506068408e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,9.713988401927054e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0004607871233019,286.1845397949219,294.1499938964844,295.7300109863281,289.439208984375,296.0650634765625,295.9226989746094,284.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.4846830368042,0.0,-6.587818290881843e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,9.224622044712304e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,9.714029874885456e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,7.174766506068408e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,9.713988401927054e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0004607871233019,286.1845397949219,294.1499938964844,295.7300109863281,289.439208984375,296.0650634765625,295.9226989746094,284.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.4846830368042,0.0,-6.587818290881843e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,9.206563845509665e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,9.695012704469264e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,7.160720269894227e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.694971959106624e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0004598851082846,286.1688842773437,294.1499938964844,295.6933288574219,289.42791748046875,296.0587158203125,295.8951110839844,284.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842694576297e-09,0.0009810430929064,-0.008608884178102,0.0,0.0,0.0,-0.006621207576245,60.0,8.392358779907227,0.0,-6.562034826629315e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,9.206563845509665e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,9.695012704469264e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,7.160720269894227e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.694971959106624e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0004598851082846,286.1688842773437,294.1499938964844,295.6933288574219,289.42791748046875,296.0587158203125,295.8951110839844,284.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842694576297e-09,0.0009810430929064,-0.008608884178102,0.0,0.0,0.0,-0.006621207576245,60.0,8.392358779907227,0.0,-6.562034826629315e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,9.197952022077516e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,9.685943950898944e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,7.15402202331461e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.685903205536306e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0004594549536705,286.1611022949219,294.1499938964844,295.67498779296875,289.42266845703125,296.0553283691406,295.88165283203125,284.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.5404734699540086e-09,0.0009801252745091,-0.0083275558426976,0.0,0.0,0.0,-0.0065679815597832,60.0,8.348474502563477,0.0,-6.54975664815538e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,9.18962323339656e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,9.677172783995049e-05,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,7.147543510654941e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,9.677132038632408e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0004590389144141,286.1533508300781,294.1499938964844,295.6566772460937,289.41766357421875,296.0517883300781,295.8683776855469,284.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.4366280932118798e-09,0.0009792373748496,-0.0080554597079753,0.0,0.0,0.0,-0.0065165008418262,60.0,8.3059720993042,0.0,-6.537892005553658e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,9.173712169285864e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,9.660416981205344e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,7.135167106753215e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,9.660376963438466e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.000458244147012,286.137939453125,294.1499938964844,295.6199951171875,289.4084167480469,296.04443359375,295.8422546386719,284.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382418968524003e-09,0.0009775405051186,-0.007535642478615,0.0,0.0,0.0,-0.0064181499183177,60.0,8.22442626953125,0.0,-6.51525624562055e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
