time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130680,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,9.173712169285864e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,9.660416981205344e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,7.135167106753215e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,9.660376963438466e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.000458244147012,286.137939453125,294.1499938964844,295.6199951171875,289.4084167480469,296.04443359375,295.8422546386719,284.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382418968524003e-09,0.0009775405051186,-0.007535642478615,0.0,0.0,0.0,-0.0064181499183177,60.0,8.22442626953125,0.0,-6.51525624562055e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,9.158878674497828e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,9.644796227803454e-05,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,7.123629620764405e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.644756937632336e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004575032216962,286.1226501464844,294.1499938964844,295.5833435058594,289.40008544921875,296.0365295410156,295.81689453125,284.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053292063626145e-09,0.0009759590029716,-0.0070510259829461,0.0,0.0,0.0,-0.0063264626078307,60.0,8.148137092590332,0.0,-6.494189364048e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,9.158878674497828e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,9.644796227803454e-05,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,7.123629620764405e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.644756937632336e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004575032216962,286.1226501464844,294.1499938964844,295.5833435058594,289.40008544921875,296.0365295410156,295.81689453125,284.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053292063626145e-09,0.0009759590029716,-0.0070510259829461,0.0,0.0,0.0,-0.0063264626078307,60.0,8.148137092590332,0.0,-6.494189364048e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,9.144770592683926e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,9.629938722355293e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.112655293894932e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,9.629899432184176e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0004567985015455,286.1074523925781,294.1499938964844,295.5466613769531,289.39263916015625,296.0281677246094,295.792236328125,284.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773758931066595e-09,0.000974454684183,-0.0065900753252208,0.0,0.0,0.0,-0.0062392530962824,60.0,8.076577186584473,0.0,-6.4741826122372e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,9.144770592683926e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,9.629938722355293e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.112655293894932e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,9.629899432184176e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0004567985015455,286.1074523925781,294.1499938964844,295.5466613769531,289.39263916015625,296.0281677246094,295.792236328125,284.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773758931066595e-09,0.000974454684183,-0.0065900753252208,0.0,0.0,0.0,-0.0062392530962824,60.0,8.076577186584473,0.0,-6.4741826122372e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,9.131018305197358e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,9.61545592872426e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,7.10195890860632e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,9.615418093744664e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0004561115638352,286.0924072265625,294.1499938964844,295.510009765625,289.3860168457031,296.0193176269531,295.76837158203125,284.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058999485518598e-09,0.0009729883167892,-0.0061407554894685,0.0,0.0,0.0,-0.0061542447656393,60.0,8.009267807006836,0.0,-6.454710188563696e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,9.131018305197358e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,9.61545592872426e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,7.10195890860632e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,9.615418093744664e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0004561115638352,286.0924072265625,294.1499938964844,295.510009765625,289.3860168457031,296.0193176269531,295.76837158203125,284.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058999485518598e-09,0.0009729883167892,-0.0061407554894685,0.0,0.0,0.0,-0.0061542447656393,60.0,8.009267807006836,0.0,-6.454710188563696e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,9.124099597102032e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.608170512365176e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,7.096576882759109e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,9.608131949789822e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0004557659849524,286.0849609375,294.1499938964844,295.4916687011719,289.3829650878906,296.0146484375,295.7569274902344,284.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,7.977513313293457,0.0,-6.444925304549542e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.117100125877188e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,9.600798512110488e-05,299.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,7.091132283676416e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.600760677130892e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0004554163315333,286.0775146484375,294.1499938964844,295.47332763671875,289.380126953125,296.0098571777344,295.7457275390625,284.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532353438056134e-09,0.0009715040214359,-0.0056860065087676,0.0,0.0,0.0,-0.006068208720535,60.0,7.946575164794922,0.0,-6.43503312858229e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,9.102855256060138e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.585797670297325e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,7.080052455421537e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,9.585760562913492e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0004547048301901,286.062744140625,294.1499938964844,295.4366760253906,289.3749389648437,296.00006103515625,295.7239990234375,284.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.3547483962715887e-09,0.0009699854417704,-0.0052206185646355,0.0,0.0,0.0,-0.0059801628813147,60.0,7.886213779449463,0.0,-6.414926900788488e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,9.102855256060138e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.585797670297325e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,7.080052455421537e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,9.585760562913492e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0004547048301901,286.062744140625,294.1499938964844,295.4366760253906,289.3749389648437,296.00006103515625,295.7239990234375,284.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.3547483962715887e-09,0.0009699854417704,-0.0052206185646355,0.0,0.0,0.0,-0.0059801628813147,60.0,7.886213779449463,0.0,-6.414926900788488e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.087851503863932e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.569997200742364e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,7.068382547004148e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,9.569960093358532e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.000453955377452,286.048095703125,294.1499938964844,295.3999938964844,289.370361328125,295.9897766113281,295.7038269042969,284.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167683810228027e-09,0.0009683858370408,-0.0047304406762123,0.0,0.0,0.0,-0.0058874269016087,60.0,7.828863620758057,0.0,-6.393783280600476e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.087851503863932e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.569997200742364e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,7.068382547004148e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,9.569960093358532e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.000453955377452,286.048095703125,294.1499938964844,295.3999938964844,289.370361328125,295.9897766113281,295.7038269042969,284.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167683810228027e-09,0.0009683858370408,-0.0047304406762123,0.0,0.0,0.0,-0.0058874269016087,60.0,7.828863620758057,0.0,-6.393783280600476e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,9.07220528461039e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,9.553520794725046e-05,299.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,7.056212780298665e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,9.553484414936976e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0004531738522928,286.0335998535156,294.1499938964844,295.36334228515625,289.3663635253906,295.9790344238281,295.685546875,284.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.9726218436488807e-09,0.000966717780102,-0.0042193024419248,0.0,0.0,0.0,-0.0057907258160412,60.0,7.774115562438965,0.0,-6.37177350881757e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,9.07220528461039e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,9.553520794725046e-05,299.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,7.056212780298665e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,9.553484414936976e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0004531738522928,286.0335998535156,294.1499938964844,295.36334228515625,289.3663635253906,295.9790344238281,295.685546875,284.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.9726218436488807e-09,0.000966717780102,-0.0042193024419248,0.0,0.0,0.0,-0.0057907258160412,60.0,7.774115562438965,0.0,-6.37177350881757e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,9.056195995071904e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.53666094574146e-05,299.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,7.04375997884199e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,9.53662529354915e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0004523741663433,286.0192565917969,294.1499938964844,295.32666015625,289.3629150390625,295.96783447265625,295.66949462890625,284.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773032942686825e-09,0.000965010956861,-0.0036962982267141,0.0,0.0,0.0,-0.0056917802430689,60.0,7.721839427947998,0.0,-6.349291936658119e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,9.056195995071904e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.53666094574146e-05,299.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,7.04375997884199e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,9.53662529354915e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0004523741663433,286.0192565917969,294.1499938964844,295.32666015625,289.3629150390625,295.96783447265625,295.66949462890625,284.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773032942686825e-09,0.000965010956861,-0.0036962982267141,0.0,0.0,0.0,-0.0056917802430689,60.0,7.721839427947998,0.0,-6.349291936658119e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,9.048249194165692e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,9.528292139293626e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,7.037579052848741e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,9.528257214697078e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0004519772191997,286.0121459960937,294.1499938964844,295.3083190917969,289.361328125,295.9620361328125,295.66278076171875,284.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739614139282821e-09,0.0009641637443564,-0.0034366897307336,0.0,0.0,0.0,-0.005642666015774,60.0,7.69697380065918,-0.0,-6.338147073847722e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,9.040393342729658e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,9.5200193754863e-05,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,7.03146870364435e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,9.519984450889753e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0004515848122537,286.0050964355469,294.1499938964844,295.2900085449219,289.3598937988281,295.95611572265625,295.6566467285156,284.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284644223,1.57602608741314e-09,0.0009633268928155,-0.0031800570432096,0.0,0.0,0.0,-0.0055941184982657,60.0,7.6726508140563965,-0.0,-6.327139345785326e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,9.020263678394258e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,9.498821600573136e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,7.015810842858627e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,9.498786675976588e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,0.0004505793040152,285.9610900878906,294.1499938964844,295.2533264160156,289.3572692871094,295.9418334960937,295.6454772949219,284.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749478824436,1.439067420783146e-09,0.0010749463690444,-0.0027083766181021,0.0,0.0,0.0,-0.0060931774787604,60.0,8.040634155273438,-0.0,-6.298983379338098e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,9.020263678394258e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,9.498821600573136e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,7.015810842858627e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,9.498786675976588e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,0.0004505793040152,285.9610900878906,294.1499938964844,295.2533264160156,289.3572692871094,295.9418334960937,295.6454772949219,284.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749478824436,1.439067420783146e-09,0.0010749463690444,-0.0027083766181021,0.0,0.0,0.0,-0.0060931774787604,60.0,8.040634155273438,-0.0,-6.298983379338098e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,9.010480425786228e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,9.488518116995692e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,7.008200918789953e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,9.488483919994906e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.000450090621598,285.9472045898437,294.1499938964844,295.2166748046875,289.35498046875,295.9503173828125,295.6146240234375,284.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603257058188,1.2032966845154647e-09,0.0009603244834579,-0.0022031578700989,0.0,0.0,0.0,-0.0054102693684399,60.0,7.348233222961426,-0.0,-6.285313958187544e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,9.010480425786228e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,9.488518116995692e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,7.008200918789953e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,9.488483919994906e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.000450090621598,285.9472045898437,294.1499938964844,295.2166748046875,289.35498046875,295.9503173828125,295.6146240234375,284.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603257058188,1.2032966845154647e-09,0.0009603244834579,-0.0022031578700989,0.0,0.0,0.0,-0.0054102693684399,60.0,7.348233222961426,-0.0,-6.285313958187544e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.02121828403324e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,9.499825682723896e-05,299.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,7.016552262939513e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,9.499791485723108e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0004506270051933,285.94146728515625,294.1499938964844,295.17999267578125,289.3529968261719,295.9415283203125,295.60626220703125,284.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003758340026251,7.504452614881523e-10,0.0003758332459256,-0.001597098307684,0.0,0.0,0.0,-0.0022672819904983,60.0,5.791481971740723,-0.0,-6.300295751771047e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.02121828403324e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,9.499825682723896e-05,299.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,7.016552262939513e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,9.499791485723108e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0004506270051933,285.94146728515625,294.1499938964844,295.17999267578125,289.3529968261719,295.9415283203125,295.60626220703125,284.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003758340026251,7.504452614881523e-10,0.0003758332459256,-0.001597098307684,0.0,0.0,0.0,-0.0022672819904983,60.0,5.791481971740723,-0.0,-6.300295751771047e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,5.8840072597377e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,6.196174217620865e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,4.576482024276629e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,6.196152389748022e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0002939173718914,285.9465026855469,294.1499938964844,295.1433410644531,289.3512268066406,295.9174194335937,295.6009216308594,284.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000599538674578,7.26116999860693e-10,0.0005995379760861,-0.0013094352325424,0.0,0.0,0.0,-0.0033673965372145,60.0,5.692782878875732,-0.0,-2.6802567276718043e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,5.8840072597377e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,6.196174217620865e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,4.576482024276629e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,6.196152389748022e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0002939173718914,285.9465026855469,294.1499938964844,295.1433410644531,289.3512268066406,295.9174194335937,295.6009216308594,284.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000599538674578,7.26116999860693e-10,0.0005995379760861,-0.0013094352325424,0.0,0.0,0.0,-0.0033673965372145,60.0,5.692782878875732,-0.0,-2.6802567276718043e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,4.557545616989955e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,4.799339149030857e-05,299.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,3.54478252120316e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,4.799322050530464e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0002276580780744,285.9548034667969,294.1499938964844,295.125,289.35040283203125,295.9120788574219,295.598388671875,284.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004856657178606,6.074409308887141e-10,0.000485665135784,-0.0011113069485872,0.0,0.0,0.0,-0.0027356201317161,60.0,5.277059078216553,-0.0,-1.6080210940572215e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,2.311511707375757e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,2.434145426377654e-05,299.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,1.797854929463938e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,2.434136695228517e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001154644196503,285.9530639648437,294.1499938964844,295.1066589355469,289.3496398925781,295.9060974121094,295.5975036621094,284.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004963416140526,5.58502244452086e-10,0.0004963410901837,-0.0009719704394228,0.0,0.0,0.0,-0.0027575506828725,60.0,4.883294582366943,-0.0,-4.136392561804314e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,3.2559379178565e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,3.428676791372709e-05,299.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,2.532413782319054e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,3.428664422244765e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.000162640310009,286.0249328613281,294.1499938964844,295.08758544921875,289.348876953125,295.8638000488281,295.55718994140625,284.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000343206920661,4.301975997655916e-10,0.0003432064841035,-0.0007877902826294,0.0,0.0,0.0,-0.0019337603589519,60.0,4.602903366088867,-0.0,-8.206939128285741e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,2.698905336728785e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,2.842091271304525e-05,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,2.0991630663047545e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,2.842081266862806e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0001348154619336,286.0159912109375,294.1499938964844,295.07000732421875,289.3481750488281,295.85791015625,295.5555114746094,284.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874270430766,3.5953978683167515e-10,0.0002874266938306,-0.0006578096072189,0.0,0.0,0.0,-0.0016190207097679,60.0,3.844430923461914,-0.0,-5.639027467196911e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,1.708078161755111e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,1.7986974853556603e-05,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,1.3285144632391166e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,1.798691118892748e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,8.532176434528083e-05,286.01739501953125,294.1499938964844,295.0333251953125,289.3467712402344,295.85162353515625,295.5564880371094,284.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001922230439959,2.378779950795717e-10,0.0001922227966133,-0.0004331626114435,0.0,0.0,0.0,-0.0010811770334839,60.0,2.897294044494629,-0.0,-2.258625952933357e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,1.708078161755111e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,1.7986974853556603e-05,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,1.3285144632391166e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,1.798691118892748e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,8.532176434528083e-05,286.01739501953125,294.1499938964844,295.0333251953125,289.3467712402344,295.85162353515625,295.5564880371094,284.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001922230439959,2.378779950795717e-10,0.0001922227966133,-0.0004331626114435,0.0,0.0,0.0,-0.0010811770334839,60.0,2.897294044494629,-0.0,-2.258625952933357e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,1.065616015694104e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,1.12215057015419e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,8.28818156151101e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,1.1221466593269724e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,5.322955621522851e-05,286.0611877441406,294.1499938964844,294.9966735839844,289.3453674316406,295.8567199707031,295.5626220703125,284.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113595444418,1.4206806564498464e-10,0.0001135953061748,-0.0002599040453787,0.0,0.0,0.0,-0.0006398437544703,60.0,2.401520252227783,-0.0,-8.790829730820349e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,1.065616015694104e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,1.12215057015419e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,8.28818156151101e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,1.1221466593269724e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,5.322955621522851e-05,286.0611877441406,294.1499938964844,294.9966735839844,289.3453674316406,295.8567199707031,295.5626220703125,284.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113595444418,1.4206806564498464e-10,0.0001135953061748,-0.0002599040453787,0.0,0.0,0.0,-0.0006398437544703,60.0,2.401520252227783,-0.0,-8.790829730820349e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,5.713131486118073e-06,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,6.016232418915024e-06,299.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,4.44357692686026e-06,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,6.016211045789532e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,2.853818114090245e-05,286.06072998046875,294.1499938964844,294.9599914550781,289.34393310546875,295.8567199707031,295.5634765625,284.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.087912697694264e-05,7.614420205470651e-11,6.0879050579387695e-05,-0.0001393054262734,0.0,0.0,0.0,-0.0003429145435802,60.0,1.648555040359497,-0.0,-2.5268345749118737e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,5.713131486118073e-06,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,6.016232418915024e-06,299.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,4.44357692686026e-06,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,6.016211045789532e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,2.853818114090245e-05,286.06072998046875,294.1499938964844,294.9599914550781,289.34393310546875,295.8567199707031,295.5634765625,284.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.087912697694264e-05,7.614420205470651e-11,6.0879050579387695e-05,-0.0001393054262734,0.0,0.0,0.0,-0.0003429145435802,60.0,1.648555040359497,-0.0,-2.5268345749118737e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,3.959637069783639e-06,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,4.169709427515045e-06,299.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,3.07973891722213e-06,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,4.1696944208524656e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,1.9779143258347176e-05,286.0608215332031,294.1499938964844,294.9416809082031,289.3431701660156,295.8565979003906,295.5635070800781,284.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2196257709292695e-05,5.277610987119985e-11,4.219620313961059e-05,-9.655317990109324e-05,0.0,0.0,0.0,-0.0002376789489062,60.0,1.4480429887771606,-0.0,-1.2137776894682872e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,2.457213440720807e-06,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,2.587576773294132e-06,299.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,1.9111789697490167e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,2.587567678347113e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,1.2274249456822872e-05,286.06085205078125,294.1499938964844,294.92333984375,289.3423767089844,295.8565673828125,295.56353759765625,284.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.618955659272615e-05,3.2755069490075783e-11,2.6189523850916885e-05,-5.9924121160293e-05,0.0,0.0,0.0,-0.0001475173630751,60.0,1.2694462537765503,-0.0,-4.674273468285861e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
