time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133020,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,6.73789315897011e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,7.095360956554941e-07,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,5.240619316282391e-07,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,7.095335945450643e-07,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,3.3657061067060567e-06,286.06085205078125,294.1499938964844,294.8866577148437,289.3406982421875,295.8565368652344,295.56353759765625,284.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.180255124694668e-06,8.980541137126874e-12,7.18024602974765e-06,-1.642983806959819e-05,0.0,0.0,0.0,-4.044423985760659e-05,60.0,1.0049816370010376,-0.0,-3.514605490320677e-12,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,6.73789315897011e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,7.095360956554941e-07,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,5.240619316282391e-07,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,7.095335945450643e-07,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,3.3657061067060567e-06,286.06085205078125,294.1499938964844,294.8866577148437,289.3406982421875,295.8565368652344,295.56353759765625,284.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.180255124694668e-06,8.980541137126874e-12,7.18024602974765e-06,-1.642983806959819e-05,0.0,0.0,0.0,-4.044423985760659e-05,60.0,1.0049816370010376,-0.0,-3.514605490320677e-12,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,6.18910078742374e-08,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,6.517453243759519e-08,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,4.8137781760715383e-08,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,6.517430506391976e-08,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,3.091574001246045e-07,286.06085205078125,294.1499938964844,294.8500061035156,289.3388061523437,295.8565368652344,295.56353759765625,284.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.596833372896072e-07,8.250498808454187e-13,6.596824846383242e-07,-1.5093938827703823e-06,0.0,0.0,0.0,-3.715773345902562e-06,60.0,0.8422272801399231,-0.0,-2.965401361965103e-14,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,6.18910078742374e-08,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,6.517453243759519e-08,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,4.8137781760715383e-08,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,6.517430506391976e-08,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,3.091574001246045e-07,286.06085205078125,294.1499938964844,294.8500061035156,289.3388061523437,295.8565368652344,295.56353759765625,284.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.596833372896072e-07,8.250498808454187e-13,6.596824846383242e-07,-1.5093938827703823e-06,0.0,0.0,0.0,-3.715773345902562e-06,60.0,0.8422272801399231,-0.0,-2.965401361965103e-14,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,8.007492585671017e-11,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,8.432316650486271e-11,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,6.228092347404511e-11,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,8.432287507131875e-11,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,3.999895137329901e-10,286.06085205078125,294.1499938964844,294.8148498535156,289.3385925292969,295.8565368652344,295.56353759765625,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.664265971347616e-10,1.052711710968076e-15,8.66425542422888e-10,-1.9723354061085274e-09,0.0,0.0,0.0,-4.8603396862745285e-09,60.0,0.7421943545341492,-0.0,-4.963882098479736e-20,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,8.007492585671017e-11,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,8.432316650486271e-11,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,6.228092347404511e-11,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,8.432287507131875e-11,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,3.999895137329901e-10,286.06085205078125,294.1499938964844,294.8148498535156,289.3385925292969,295.8565368652344,295.56353759765625,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.664265971347616e-10,1.052711710968076e-15,8.66425542422888e-10,-1.9723354061085274e-09,0.0,0.0,0.0,-4.8603396862745285e-09,60.0,0.7421943545341492,-0.0,-4.963882098479736e-20,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,1.611731755002399e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,1.6972393976355526e-11,299.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,1.2535777103861444e-11,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,1.6972334995757343e-11,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,8.050907163159593e-11,286.06085205078125,294.1499938964844,294.7825927734375,289.3419494628906,295.8565368652344,295.56353759765625,284.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7408759156456455e-10,2.2154785980613606e-16,1.7408736951995962e-10,-3.949663651692248e-10,0.0,0.0,0.0,-9.74978320300579e-10,60.0,0.6768672466278076,-0.0,-2.0110083453129977e-21,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,1.611731755002399e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,1.6972393976355526e-11,299.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,1.2535777103861444e-11,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,1.6972334995757343e-11,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,8.050907163159593e-11,286.06085205078125,294.1499938964844,294.7825927734375,289.3419494628906,295.8565368652344,295.56353759765625,284.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7408759156456455e-10,2.2154785980613606e-16,1.7408736951995962e-10,-3.949663651692248e-10,0.0,0.0,0.0,-9.74978320300579e-10,60.0,0.6768672466278076,-0.0,-2.0110083453129977e-21,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,8.442403894026729e-12,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,8.890301689268298e-12,299.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,6.566359435355995e-12,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,8.890270464245731e-12,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,4.217141913454015e-11,286.06085205078125,294.1499938964844,294.7674865722656,289.3448791503906,295.8565368652344,295.56353759765625,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.609212037187119e-11,1.2320348327697975e-16,9.609199547178092e-11,-2.1441265429800183e-10,0.0,0.0,0.0,-5.38420863449573e-10,60.0,0.6502489447593689,-0.0,-5.5177324088677855e-22,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,4.604947933389836e-12,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,4.849255545724685e-12,299.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,3.5816506011032696e-12,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,4.849238632170794e-12,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,2.300259288601225e-11,286.06085205078125,294.1499938964844,294.7530212402344,289.3486022949219,295.8565673828125,295.56353759765625,284.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.172771586070546e-11,6.933024230280552e-17,5.172764647176642e-11,-1.1714330894196934e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.6253657937049866,-0.0,-1.6416394861686096e-22,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,2.0466434536708933e-12,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,2.155224783362275e-12,299.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,1.591844711601454e-12,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,2.155217193947068e-12,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,1.022337423051134e-11,286.0608215332031,294.1499938964844,294.73651123046875,289.3541259765625,295.8565673828125,295.56353759765625,284.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.312937862070097e-11,3.3270666692205767e-17,2.3129345660954925e-11,-5.094027630270226e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.597291886806488,-0.0,-3.242726662425683e-23,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,1.279152131439254e-12,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,1.347015489601422e-12,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,9.949029447509083e-13,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,1.347010719111863e-12,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,6.389608894069587e-12,286.0608215332031,294.1499938964844,294.7259826660156,289.3583984375,295.8565673828125,295.56353759765625,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2674324263717283e-11,-1.138882533288016e-17,1.2674335539419879e-11,-2.8547952196644744e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.5785794258117676,-0.0,-1.2666971480239924e-23,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,2.4410059751289737e-08,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,2.570509671784293e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,1.8985732097576147e-08,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,2.5705006123644125e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,1.2193291354378746e-07,286.06072998046875,294.1499938964844,294.70123291015625,289.3711242675781,295.8565979003906,295.56353759765625,284.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.601015296477272e-07,3.253291733229524e-13,2.601012170089234e-07,-5.951814614491013e-07,0.0,0.0,0.0,-1.4650868251919746e-06,60.0,0.5373231768608093,-0.0,-4.612815646354252e-15,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,2.4410059751289737e-08,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,2.570509671784293e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,1.8985732097576147e-08,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,2.5705006123644125e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,1.2193291354378746e-07,286.06072998046875,294.1499938964844,294.70123291015625,289.3711242675781,295.8565979003906,295.56353759765625,284.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.601015296477272e-07,3.253291733229524e-13,2.601012170089234e-07,-5.951814614491013e-07,0.0,0.0,0.0,-1.4650868251919746e-06,60.0,0.5373231768608093,-0.0,-4.612815646354252e-15,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,2.907428324760986e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,3.061677205096203e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,2.2613487260514378e-07,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,3.061666404846619e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,1.4523159279633546e-06,286.06072998046875,294.1499938964844,294.6785583496094,289.3865661621094,295.8565979003906,295.56353759765625,284.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0985340799816186e-06,3.875369209566104e-12,3.098530214629136e-06,-7.089910468494054e-06,0.0,0.0,0.0,-1.7453086911700666e-05,60.0,0.5117589831352234,-0.0,-6.5440475304282e-13,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,2.907428324760986e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,3.061677205096203e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,2.2613487260514378e-07,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,3.061666404846619e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,1.4523159279633546e-06,286.06072998046875,294.1499938964844,294.6785583496094,289.3865661621094,295.8565979003906,295.56353759765625,284.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0985340799816186e-06,3.875369209566104e-12,3.098530214629136e-06,-7.089910468494054e-06,0.0,0.0,0.0,-1.7453086911700666e-05,60.0,0.5117589831352234,-0.0,-6.5440475304282e-13,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,2.061937721009599e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,2.171330379496794e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,1.603740315658797e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,2.171322876165505e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,1.0299772839061916e-05,286.0611877441406,294.1499938964844,294.6578369140625,289.4045715332031,295.8558959960937,295.5636901855469,284.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.197112917201593e-05,2.748049010570241e-11,2.197110188717488e-05,-5.027556471759453e-05,0.0,0.0,0.0,-0.0001237571559613,60.0,0.5721494555473328,-0.0,-3.2913911179877076e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,2.061937721009599e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,2.171330379496794e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,1.603740315658797e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,2.171322876165505e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,1.0299772839061916e-05,286.0611877441406,294.1499938964844,294.6578369140625,289.4045715332031,295.8558959960937,295.5636901855469,284.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.197112917201593e-05,2.748049010570241e-11,2.197110188717488e-05,-5.027556471759453e-05,0.0,0.0,0.0,-0.0001237571559613,60.0,0.5721494555473328,-0.0,-3.2913911179877076e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,2.971355343106552e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,3.1289957860280992e-06,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,2.311069920324371e-06,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,3.1289846447180025e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,1.484248696215218e-05,286.06158447265625,294.1499938964844,294.6481018066406,289.4144287109375,295.8553161621094,295.5638122558594,284.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.166170426993631e-05,3.960095446009504e-11,3.166166425216943e-05,-7.244994776556268e-05,0.0,0.0,0.0,-0.0001783413899829,60.0,0.6168436408042908,-0.0,-6.834984661585608e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,4.368745976535138e-06,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,4.6005225158296525e-06,299.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,3.3979367799474858e-06,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,4.600506599672372e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,2.1822719645570032e-05,286.0617370605469,294.1499938964844,294.6387939453125,289.4248962402344,295.8550720214844,295.5638732910156,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.655248994822614e-05,5.822543835964922e-11,4.6552431740565225e-05,-0.0001065233591361,0.0,0.0,0.0,-0.0002622168394736,60.0,0.662866473197937,-0.0,-1.4775491941065866e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.226268957718275e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,9.715753549244257e-06,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.176035978773143e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.715718988445587e-06,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,4.608697418007068e-05,286.0638427734375,294.1499938964844,294.6212463378906,289.4473571777344,295.85174560546875,295.5644226074219,284.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-9.831228817347436e-05,1.2296422213786684e-10,9.831216448219492e-05,-0.0002249629615107,0.0,0.0,0.0,-0.0005537652177736,60.0,0.925366997718811,-0.0,-6.589926382361e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.226268957718275e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,9.715753549244257e-06,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.176035978773143e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.715718988445587e-06,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,4.608697418007068e-05,286.0638427734375,294.1499938964844,294.6212463378906,289.4473571777344,295.85174560546875,295.5644226074219,284.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-9.831228817347436e-05,1.2296422213786684e-10,9.831216448219492e-05,-0.0002249629615107,0.0,0.0,0.0,-0.0005537652177736,60.0,0.925366997718811,-0.0,-6.589926382361e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,1.5575331417494453e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,1.6401656466769055e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,1.2114230230508838e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,1.640159825910814e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,7.780175656080246e-05,286.0669860839844,294.1499938964844,294.60504150390625,289.4717712402344,295.8447570800781,295.5635681152344,284.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001659653935348,2.0758160468314907e-10,0.0001659651752561,-0.0003797704412136,0.0,0.0,0.0,-0.0009348361636511,60.0,1.302791714668274,-0.0,-1.878031730129237e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,1.5575331417494453e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,1.6401656466769055e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,1.2114230230508838e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,1.640159825910814e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,7.780175656080246e-05,286.0669860839844,294.1499938964844,294.60504150390625,289.4717712402344,295.8447570800781,295.5635681152344,284.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001659653935348,2.0758160468314907e-10,0.0001659651752561,-0.0003797704412136,0.0,0.0,0.0,-0.0009348361636511,60.0,1.302791714668274,-0.0,-1.878031730129237e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,2.4528666472178884e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,2.5829993319348432e-05,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,1.9077982869930565e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,2.582990418886766e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,0.0001225253654411,286.0685729980469,294.1499938964844,294.58990478515625,289.4979248046875,295.8338317871094,295.55810546875,284.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002613697142805,3.2690866680340486e-10,0.0002613693941384,-0.000598079059273,0.0,0.0,0.0,-0.001472222385928,60.0,1.875360012054444,-0.0,-4.657747965097769e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,2.4528666472178884e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,2.5829993319348432e-05,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,1.9077982869930565e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,2.582990418886766e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,0.0001225253654411,286.0685729980469,294.1499938964844,294.58990478515625,289.4979248046875,295.8338317871094,295.55810546875,284.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002613697142805,3.2690866680340486e-10,0.0002613693941384,-0.000598079059273,0.0,0.0,0.0,-0.001472222385928,60.0,1.875360012054444,-0.0,-4.657747965097769e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,3.607787220971659e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,3.799192199949175e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,2.8060758268111385e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,3.7991791032254696e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001802158512873,286.0685729980469,294.1499938964844,294.5757141113281,289.5256042480469,295.822509765625,295.5525207519531,284.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003587853570934,4.551422572163232e-10,0.0003587849205359,-0.0008377917692996,0.0,0.0,0.0,-0.0020248582586646,60.0,2.410924196243286,-0.0,-1.00765005228709e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,3.607787220971659e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,3.799192199949175e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,2.8060758268111385e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,3.7991791032254696e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001802158512873,286.0685729980469,294.1499938964844,294.5757141113281,289.5256042480469,295.822509765625,295.5525207519531,284.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003587853570934,4.551422572163232e-10,0.0003587849205359,-0.0008377917692996,0.0,0.0,0.0,-0.0020248582586646,60.0,2.410924196243286,-0.0,-1.00765005228709e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,4.194313078187406e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,4.4168351450935006e-05,299.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,3.262265454395674e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,4.416819865582511e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0002095139352604,286.0652160644531,294.1499938964844,294.56890869140625,289.5399780273437,295.8160095214844,295.547607421875,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004748450301121,5.869589814189169e-10,0.0004748444480355,-0.0010682804277166,0.0,0.0,0.0,-0.0026704084593802,60.0,2.939927577972412,-0.0,-1.3619131600250968e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,9.01475505088456e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,9.493017569184305e-05,299.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,7.01152384863235e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,9.49298482737504e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0004503042437136,286.0789489746094,294.1499938964844,294.5622253417969,289.5546264648437,295.7779235839844,295.4977111816406,284.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000273642654065,5.67869973266965e-10,0.0002736421010922,-0.0012192970607429,0.0,0.0,0.0,-0.0016709608025848,60.0,3.5520122051239014,-0.0,-6.291227805377275e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,9.003160812426358e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,9.480807784711942e-05,299.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,7.00250529916957e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,9.480775042902678e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.0004497250774875,286.0887756347656,294.1499938964844,294.5533752441406,289.5750427246094,295.7377624511719,295.4789428710937,284.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008847624994814,1.0366714153775547e-09,0.0008847614517435,-0.0018406624440103,0.0,0.0,0.0,-0.0049550039693713,60.0,5.171576499938965,-0.0,-6.275047326198546e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.007674088934436e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,9.485560440225528e-05,299.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,7.006015948718414e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,9.485528426012024e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.000449950544862,286.0814208984375,294.1499938964844,294.5492553710937,289.5848083496094,295.7305603027344,295.4718322753906,284.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009549682145006,1.162710372426545e-09,0.0009549670503474,-0.0021018139086663,0.0,0.0,0.0,-0.0053649637848138,60.0,5.738301753997803,-0.0,-6.281337050495496e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,9.037164272740485e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,9.516614227322862e-05,299.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,7.028951949905604e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,9.51658221310936e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,0.0004514236352406,286.0805358886719,294.1499938964844,294.53662109375,289.61590576171875,295.71197509765625,295.4407653808594,284.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870170568116,1.458817289190506e-09,0.00088701560162,-0.0029482275713235,0.0,0.0,0.0,-0.0051574655808508,60.0,6.296093940734863,-0.0,-6.32252010746015e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,9.037164272740485e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,9.516614227322862e-05,299.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,7.028951949905604e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,9.51658221310936e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,0.0004514236352406,286.0805358886719,294.1499938964844,294.53662109375,289.61590576171875,295.71197509765625,295.4407653808594,284.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870170568116,1.458817289190506e-09,0.00088701560162,-0.0029482275713235,0.0,0.0,0.0,-0.0051574655808508,60.0,6.296093940734863,-0.0,-6.32252010746015e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,9.073680121218786e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,9.55506766331382e-05,299.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,7.057352922856808e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.55503564910032e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0004532477178145,286.0567321777344,294.1499938964844,294.5240783691406,289.64776611328125,295.6914367675781,295.3988647460937,284.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007779728039167,1.800574356281004e-09,0.0007779709994792,-0.0039557395502924,0.0,0.0,0.0,-0.0047640809789299,60.0,6.779512405395508,-0.0,-6.373706895601572e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,9.073680121218786e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,9.55506766331382e-05,299.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,7.057352922856808e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.55503564910032e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0004532477178145,286.0567321777344,294.1499938964844,294.5240783691406,289.64776611328125,295.6914367675781,295.3988647460937,284.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007779728039167,1.800574356281004e-09,0.0007779709994792,-0.0039557395502924,0.0,0.0,0.0,-0.0047640809789299,60.0,6.779512405395508,-0.0,-6.373706895601572e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.1153007815592e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,9.598895121598616e-05,299.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,7.08972365828231e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,9.598863107385114e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004553267208393,286.0533142089844,294.1499938964844,294.511474609375,289.6801147460937,295.67169189453125,295.3414001464844,284.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006497504655271,2.186154590688716e-09,0.000649748253636,-0.0050976248458027,0.0,0.0,0.0,-0.004294142127037,60.0,6.1966423988342285,-0.0,-6.432299670677821e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.1153007815592e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,9.598895121598616e-05,299.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,7.08972365828231e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,9.598863107385114e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004553267208393,286.0533142089844,294.1499938964844,294.511474609375,289.6801147460937,295.67169189453125,295.3414001464844,284.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006497504655271,2.186154590688716e-09,0.000649748253636,-0.0050976248458027,0.0,0.0,0.0,-0.004294142127037,60.0,6.1966423988342285,-0.0,-6.432299670677821e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
