time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135300,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,9.140958718489856e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,9.625914390198886e-05,299.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,7.109680154826492e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,9.625883103581144e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0004566084244288,286.0240783691406,294.1499938964844,294.50506591796875,289.6964416503906,295.66015625,295.3082275390625,284.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002856821811292,2.138414112451414e-09,0.0002856800274457,-0.0053361733444035,0.0,0.0,0.0,-0.0024425492156296,60.0,6.8822526931762695,-0.0,-6.468558666483659e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,9.160232730209827e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.646210673963652e-05,299.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,7.124670810298994e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,9.64617938734591e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0004575712082441,286.01812744140625,294.1499938964844,294.4985656738281,289.7128295898437,295.6444396972656,295.2672119140625,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.25540118967183e-05,2.172990232196525e-09,8.255183638539165e-05,-0.0056301900185644,0.0,0.0,0.0,-0.0014371937140822,60.0,6.848508358001709,-0.0,-6.495859139477035e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,9.080133895622566e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.561861952533944e-05,299.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,7.06237115082331e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,9.561830665916204e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0004535701300483,285.97039794921875,294.1499938964844,294.4851989746094,289.7456359863281,295.6042175292969,295.18798828125,284.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024145797360688,3.51930529163269e-09,0.0024145762436091,-0.0068375747650861,0.0,0.0,0.0,-0.0137693732976913,60.0,8.460051536560059,-0.0,-6.382745709743176e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,9.080133895622566e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.561861952533944e-05,299.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,7.06237115082331e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,9.561830665916204e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0004535701300483,285.97039794921875,294.1499938964844,294.4851989746094,289.7456359863281,295.6042175292969,295.18798828125,284.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024145797360688,3.51930529163269e-09,0.0024145762436091,-0.0068375747650861,0.0,0.0,0.0,-0.0137693732976913,60.0,8.460051536560059,-0.0,-6.382745709743176e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,9.135346044786274e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,9.6200019470416e-05,299.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,7.105313125066459e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,9.61997138801962e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0004563280963338,286.0384826660156,294.1499938964844,294.4711608886719,289.77838134765625,295.4134521484375,294.9299011230469,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039556797593,3.0887359336873033e-09,0.0013039525365456,-0.0068162311799824,0.0,0.0,0.0,-0.0079912254586815,60.0,9.4010648727417,-0.0,-6.460587087531168e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,9.135346044786274e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,9.6200019470416e-05,299.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,7.105313125066459e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,9.61997138801962e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0004563280963338,286.0384826660156,294.1499938964844,294.4711608886719,289.77838134765625,295.4134521484375,294.9299011230469,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039556797593,3.0887359336873033e-09,0.0013039525365456,-0.0068162311799824,0.0,0.0,0.0,-0.0079912254586815,60.0,9.4010648727417,-0.0,-6.460587087531168e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.15170239750296e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,9.637225593905896e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,7.118034409359097e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,9.637195762479678e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0004571451281663,286.0249328613281,294.1499938964844,294.45623779296875,289.810791015625,295.3856506347656,294.8409118652344,284.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645290556363,2.950700350723423e-09,0.0009645260870456,-0.0067927618511021,0.0,0.0,0.0,-0.0062225447036325,60.0,8.302674293518066,-0.0,-6.483730885520346e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.15170239750296e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,9.637225593905896e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,7.118034409359097e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,9.637195762479678e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0004571451281663,286.0249328613281,294.1499938964844,294.45623779296875,289.810791015625,295.3856506347656,294.8409118652344,284.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645290556363,2.950700350723423e-09,0.0009645260870456,-0.0067927618511021,0.0,0.0,0.0,-0.0062225447036325,60.0,8.302674293518066,-0.0,-6.483730885520346e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,9.15517084649764e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,9.640878124628216e-05,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,7.120731606846675e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,9.640848293201998e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,0.0004573184123728,286.011474609375,294.1499938964844,294.4402770996094,289.8427429199219,295.36944580078125,294.8020935058594,284.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755315259099,3.0044677856722046e-09,0.0009755284991115,-0.0069231060333549,0.0,0.0,0.0,-0.0063021932728588,60.0,7.948084354400635,-0.0,-6.488635051482562e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,9.15517084649764e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,9.640878124628216e-05,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,7.120731606846675e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,9.640848293201998e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,0.0004573184123728,286.011474609375,294.1499938964844,294.4402770996094,289.8427429199219,295.36944580078125,294.8020935058594,284.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755315259099,3.0044677856722046e-09,0.0009755284991115,-0.0069231060333549,0.0,0.0,0.0,-0.0063021932728588,60.0,7.948084354400635,-0.0,-6.488635051482562e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,9.158776811091228e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,9.644675446907058e-05,299.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,7.123536488506943e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.64464561548084e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0004574985650833,286.0048217773437,294.1499938964844,294.4317932128906,289.8584289550781,295.361328125,294.7831115722656,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759280947037,3.0493614300297622e-09,0.0009759250096976,-0.0070407269522547,0.0,0.0,0.0,-0.0063245124183595,60.0,7.905542850494385,-0.0,-6.49374172212447e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,9.164321090793236e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,9.650512947700918e-05,299.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,7.127848220989108e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,9.6504831162747e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0004577754880301,285.9981689453125,294.1499938964844,294.4230041503906,289.8739624023437,295.35321044921875,294.7640686035156,284.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976518553216,3.118383329336893e-09,0.0009765154100023,-0.007221583276987,0.0,0.0,0.0,-0.0063587301410734,60.0,7.895454883575439,-0.0,-6.50159961423924e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,9.176016465062276e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.662828233558685e-05,299.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,7.136943895602599e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.662799129728228e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,0.0004583597183227,285.9881286621094,294.1499938964844,294.408935546875,289.8970642089844,295.3408508300781,294.7347717285156,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977763091214,3.264023717974851e-09,0.0009777597151696,-0.0076031982898712,0.0,0.0,0.0,-0.006430925335735,60.0,7.90874433517456,-0.0,-6.518196471461124e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,9.180685447063296e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,9.667744598118588e-05,299.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.140575326047838e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,9.667715494288132e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0004585929273162,285.9849548339844,294.1499938964844,294.404296875,289.9042358398437,295.3369140625,294.7253723144531,284.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782599518075,3.322172537068013e-09,0.0009782566921785,-0.007755562197417,0.0,0.0,0.0,-0.006459750700742,60.0,7.917609691619873,-0.0,-6.52482867735671e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,9.202588989865036e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,9.690810838947073e-05,299.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,7.157611253205687e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,9.690781735116616e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.000459687114926,285.9718322753906,294.1499938964844,294.3838806152344,289.93341064453125,295.3205261230469,294.6852111816406,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805934969335,3.594989639310597e-09,0.0009805898880586,-0.0084704002365469,0.0,0.0,0.0,-0.0065949996933341,60.0,7.973902702331543,-0.0,-6.555989529033468e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,9.202588989865036e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,9.690810838947073e-05,299.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,7.157611253205687e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,9.690781735116616e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.000459687114926,285.9718322753906,294.1499938964844,294.3838806152344,289.93341064453125,295.3205261230469,294.6852111816406,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805934969335,3.594989639310597e-09,0.0009805898880586,-0.0084704002365469,0.0,0.0,0.0,-0.0065949996933341,60.0,7.973902702331543,-0.0,-6.555989529033468e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.2262402176857e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,9.71571571426466e-05,299.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,7.176006329245865e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,9.715686610434204e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0004608685267157,285.9588317871094,294.1499938964844,294.36163330078125,289.96124267578125,295.3039855957031,294.6437683105469,284.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831133065745,3.889568667148069e-09,0.0009831094648689,-0.0092422449961304,0.0,0.0,0.0,-0.0067410380579531,60.0,8.039384841918945,-0.0,-6.589719703242737e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.2262402176857e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,9.71571571426466e-05,299.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,7.176006329245865e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,9.715686610434204e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0004608685267157,285.9588317871094,294.1499938964844,294.36163330078125,289.96124267578125,295.3039855957031,294.6437683105469,284.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831133065745,3.889568667148069e-09,0.0009831094648689,-0.0092422449961304,0.0,0.0,0.0,-0.0067410380579531,60.0,8.039384841918945,-0.0,-6.589719703242737e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,9.246669651474804e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,9.737228538142516e-05,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,7.191894837887958e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,9.737200161907822e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0004618890234269,285.9458923339844,294.1499938964844,294.3373107910156,289.98748779296875,295.28729248046875,294.6016845703125,284.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852894581854,4.144011356288502e-09,0.0009852853836491,-0.0099089127033948,0.0,0.0,0.0,-0.0068671768531203,60.0,8.104706764221191,-0.0,-6.618923720225213e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,9.246669651474804e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,9.737228538142516e-05,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,7.191894837887958e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,9.737200161907822e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0004618890234269,285.9458923339844,294.1499938964844,294.3373107910156,289.98748779296875,295.28729248046875,294.6016845703125,284.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852894581854,4.144011356288502e-09,0.0009852853836491,-0.0099089127033948,0.0,0.0,0.0,-0.0068671768531203,60.0,8.104706764221191,-0.0,-6.618923720225213e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,9.254815813619643e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,9.745806164573878e-05,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,7.198230741778389e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,9.745777788339184e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0004622959531843,285.9394836425781,294.1499938964844,294.3243408203125,289.9999694824219,295.27886962890625,294.5806579589844,284.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861558210104,4.24545820720823e-09,0.0009861516300588,-0.0101747121661901,0.0,0.0,0.0,-0.0069174626842141,60.0,8.135605812072754,-0.0,-6.630585147604506e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,9.260909428121522e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,9.752223559189588e-05,299.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,7.202970300568268e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.752195182954893e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0004626003792509,285.9330749511719,294.1499938964844,294.31072998046875,290.0119934082031,295.2703857421875,294.5597839355469,284.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868049528449,4.32134017458452e-09,0.000986800645478,-0.0103735281154513,0.0,0.0,0.0,-0.0069550815969705,60.0,8.164663314819336,-0.0,-6.639314875656055e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,9.266645793104544e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,9.75826333160512e-05,299.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,7.207431190181524e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,9.758235682966188e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0004628869064617,285.9203796386719,294.1499938964844,294.2817077636719,290.03448486328125,295.2532653808594,294.5189514160156,284.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874171810224,4.392715524659252e-09,0.0009874127572402,-0.0105605321004986,0.0,0.0,0.0,-0.0069904741831123,60.0,8.21666431427002,-0.0,-6.647530881309649e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,9.266645793104544e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,9.75826333160512e-05,299.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,7.207431190181524e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,9.758235682966188e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0004628869064617,285.9203796386719,294.1499938964844,294.2817077636719,290.03448486328125,295.2532653808594,294.5189514160156,284.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874171810224,4.392715524659252e-09,0.0009874127572402,-0.0105605321004986,0.0,0.0,0.0,-0.0069904741831123,60.0,8.21666431427002,-0.0,-6.647530881309649e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,9.26249849726446e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,9.753896301845089e-05,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,7.204205758171156e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,9.753868653206156e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0004626797745004,285.9078369140625,294.1499938964844,294.25,290.0548095703125,295.23590087890625,294.4797668457031,284.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869745699688,4.340952486359129e-09,0.0009869702626019,-0.010424911044538,0.0,0.0,0.0,-0.0069648139178752,60.0,8.258037567138672,-0.0,-6.641572269927566e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,9.26249849726446e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,9.753896301845089e-05,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,7.204205758171156e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,9.753868653206156e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0004626797745004,285.9078369140625,294.1499938964844,294.25,290.0548095703125,295.23590087890625,294.4797668457031,284.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869745699688,4.340952486359129e-09,0.0009869702626019,-0.010424911044538,0.0,0.0,0.0,-0.0069648139178752,60.0,8.258037567138672,-0.0,-6.641572269927566e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,9.249717550119384e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,9.740436507854612e-05,299.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,7.194263889687136e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,9.740409586811438e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0004620413528755,285.8954162597656,294.1499938964844,294.2109375,290.0738525390625,295.2182006835937,294.4422302246094,284.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856119286268,4.181614166043346e-09,0.0009856077376753,-0.0100074354559183,0.0,0.0,0.0,-0.0068858233280479,60.0,8.288901329040527,-0.0,-6.62324453060137e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,9.249717550119384e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,9.740436507854612e-05,299.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,7.194263889687136e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,9.740409586811438e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0004620413528755,285.8954162597656,294.1499938964844,294.2109375,290.0738525390625,295.2182006835937,294.4422302246094,284.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856119286268,4.181614166043346e-09,0.0009856077376753,-0.0100074354559183,0.0,0.0,0.0,-0.0068858233280479,60.0,8.288901329040527,-0.0,-6.62324453060137e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,9.231264994014056e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.721004607854412e-05,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,7.179911335697398e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.72097768681124e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0004611196345649,285.8831481933594,294.1499938964844,294.1605224609375,290.0926513671875,295.1999816894531,294.4053039550781,284.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836450917646,3.95161547928069e-09,0.0009836411336436,-0.0094048148021101,0.0,0.0,0.0,-0.0067718029022216,60.0,8.312156677246094,-0.0,-6.596835078198637e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,9.231264994014056e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.721004607854412e-05,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,7.179911335697398e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.72097768681124e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0004611196345649,285.8831481933594,294.1499938964844,294.1605224609375,290.0926513671875,295.1999816894531,294.4053039550781,284.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836450917646,3.95161547928069e-09,0.0009836411336436,-0.0094048148021101,0.0,0.0,0.0,-0.0067718029022216,60.0,8.312156677246094,-0.0,-6.596835078198637e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,9.220247738994658e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,9.709402365842834e-05,299.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,7.171341712819412e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.709375444799662e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.000460569281131,285.8771057128906,294.1499938964844,294.1312866210937,290.1018371582031,295.19061279296875,294.3868408203125,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824704611673,3.814297322435323e-09,0.0009824666194617,-0.0090450225397944,0.0,0.0,0.0,-0.0067037269473075,60.0,8.321269989013672,-0.0,-6.581092293345138e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,9.208740084432064e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,9.69728353084065e-05,299.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,7.162391557358205e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,9.69725733739324e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0004599944804795,285.8710632324219,294.1499938964844,294.0995178222656,290.11090087890625,295.1810302734375,294.36834716796875,284.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812435600906,3.6708747153113555e-09,0.0009812398348003,-0.0086692329496145,0.0,0.0,0.0,-0.0066326246596872,60.0,8.329236030578613,-0.0,-6.564670229636249e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,9.18916703085415e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,9.676672198111191e-05,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,7.147167343646288e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,9.67664600466378e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0004590167663991,285.86102294921875,294.1499938964844,294.04071044921875,290.12567138671875,295.1645202636719,294.33697509765625,284.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791578631848,3.4269342918946677e-09,0.0009791544871404,-0.0080300606787204,0.0,0.0,0.0,-0.0065116956830024,60.0,8.340828895568848,-0.0,-6.536784979971344e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,9.185669478029011e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.672989108366892e-05,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,7.144446863094345e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,9.67296291491948e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.0004588420561049,285.859130859375,294.1499938964844,294.0287780761719,290.12841796875,295.1612854003906,294.3309326171875,284.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787852177396,3.383343827323415e-09,0.0009787818416953,-0.0079158432781696,0.0,0.0,0.0,-0.0064900862053036,60.0,8.342843055725098,-0.0,-6.53180833865008e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,9.164355287794024e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,9.650543506722896e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,7.127868593670428e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.650518040871248e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0004577773797791,285.84735107421875,294.1499938964844,293.9491271972656,290.1449279785156,295.1406555175781,294.29278564453125,284.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765124996192,3.1176927706155766e-09,0.0009765093564055,-0.0072197737172245,0.0,0.0,0.0,-0.006358387414366,60.0,8.354259490966797,-0.0,-6.501521454538306e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,9.164355287794024e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,9.650543506722896e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,7.127868593670428e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.650518040871248e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0004577773797791,285.84735107421875,294.1499938964844,293.9491271972656,290.1449279785156,295.1406555175781,294.29278564453125,284.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765124996192,3.1176927706155766e-09,0.0009765093564055,-0.0072197737172245,0.0,0.0,0.0,-0.006358387414366,60.0,8.354259490966797,-0.0,-6.501521454538306e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,9.148823301075026e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,9.634187154006212e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,7.115787593647838e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,9.634161688154565e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0004570015589706,285.8357238769531,294.1499938964844,293.8613586425781,290.16021728515625,295.1189270019531,294.25299072265625,284.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748567827045,2.924092967759861e-09,0.0009748538723215,-0.0067124878987669,0.0,0.0,0.0,-0.0062624113634228,60.0,8.365909576416016,-0.0,-6.479492498101537e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,9.148823301075026e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,9.634187154006212e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,7.115787593647838e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,9.634161688154565e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0004570015589706,285.8357238769531,294.1499938964844,293.8613586425781,290.16021728515625,295.1189270019531,294.25299072265625,284.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748567827045,2.924092967759861e-09,0.0009748538723215,-0.0067124878987669,0.0,0.0,0.0,-0.0062624113634228,60.0,8.365909576416016,-0.0,-6.479492498101537e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,9.140012844000012e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,9.624908125260843e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,7.108934369171038e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,9.624883387004957e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0004565614508464,285.82421875,294.1499938964844,293.76629638671875,290.1741027832031,295.0959777832031,294.2102966308594,284.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739169036038,2.8142328467595235e-09,0.0009739140514284,-0.0064246226102113,0.0,0.0,0.0,-0.006207947153598,60.0,8.379365921020508,-0.0,-6.467008972776966e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
