time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137640,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,9.140012844000012e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,9.624908125260843e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,7.108934369171038e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,9.624883387004957e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0004565614508464,285.82421875,294.1499938964844,293.76629638671875,290.1741027832031,295.0959777832031,294.2102966308594,284.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739169036038,2.8142328467595235e-09,0.0009739140514284,-0.0064246226102113,0.0,0.0,0.0,-0.006207947153598,60.0,8.379365921020508,-0.0,-6.467008972776966e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,9.138346649706364e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,9.623153891880064e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,7.107639248715714e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.623129153624176e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,0.0004564782429952,285.8185119628906,294.1499938964844,293.7162780761719,290.18048095703125,295.0838928222656,294.1870422363281,284.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737396030686,2.793439257686714e-09,0.0009737368091009,-0.0063701360486447,0.0,0.0,0.0,-0.0061976411379873,60.0,8.387022018432617,-0.0,-6.4646471287233e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,9.13741168915294e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.622168727219103e-05,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,7.106910925358534e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,9.622143988963217e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0004564315313473,285.8128662109375,294.1499938964844,293.6647644042969,290.1864013671875,295.0715026855469,294.1626281738281,284.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736401843838,2.7817421699438682e-09,0.0009736373904161,-0.0063394852913916,0.0,0.0,0.0,-0.0061918459832668,60.0,8.394875526428223,-0.0,-6.463319124350164e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,9.13610783754848e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,9.620795754017308e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,7.105896656867117e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,9.620771743357182e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0004563664260786,285.8016357421875,294.1499938964844,293.5575866699219,290.1968994140625,295.0458068847656,294.1106262207031,284.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734994382597,2.7654210033034587e-09,0.000973496644292,-0.0062967198900878,0.0,0.0,0.0,-0.0061837485991418,60.0,8.409917831420898,-0.0,-6.461466028895303e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,9.13610783754848e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,9.620795754017308e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,7.105896656867117e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,9.620771743357182e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0004563664260786,285.8016357421875,294.1499938964844,293.5575866699219,290.1968994140625,295.0458068847656,294.1106262207031,284.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734994382597,2.7654210033034587e-09,0.000973496644292,-0.0062967198900878,0.0,0.0,0.0,-0.0061837485991418,60.0,8.409917831420898,-0.0,-6.461466028895303e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.13294279598631e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,9.61746191023849e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,7.103434472810477e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,9.617437899578364e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0004562083340715,285.79052734375,294.1499938964844,293.445556640625,290.2054748535156,295.0186462402344,294.05438232421875,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731621830724,2.725901504518901e-09,0.0009731594473123,-0.006193165667355,0.0,0.0,0.0,-0.0061641610227525,60.0,8.421991348266602,-0.0,-6.456980372604448e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.13294279598631e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,9.61746191023849e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,7.103434472810477e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,9.617437899578364e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0004562083340715,285.79052734375,294.1499938964844,293.445556640625,290.2054748535156,295.0186462402344,294.05438232421875,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731621830724,2.725901504518901e-09,0.0009731594473123,-0.006193165667355,0.0,0.0,0.0,-0.0061641610227525,60.0,8.421991348266602,-0.0,-6.456980372604448e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,9.124204370891675e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.608260006643832e-05,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,7.096637273207307e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,9.608235995983704e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0004557718348223,285.779541015625,294.1499938964844,293.3295288085937,290.2120361328125,294.989990234375,293.99578857421875,284.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722303366288,2.616950212086521e-09,0.0009722277172841,-0.0059076780453324,0.0,0.0,0.0,-0.0061101485043764,60.0,8.427848815917969,-0.0,-6.444621192258637e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,9.124204370891675e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.608260006643832e-05,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,7.096637273207307e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,9.608235995983704e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0004557718348223,285.779541015625,294.1499938964844,293.3295288085937,290.2120361328125,294.989990234375,293.99578857421875,284.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722303366288,2.616950212086521e-09,0.0009722277172841,-0.0059076780453324,0.0,0.0,0.0,-0.0061101485043764,60.0,8.427848815917969,-0.0,-6.444621192258637e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,9.109143138630316e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,9.592399146640672e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,7.084922981448472e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,9.592375863576308e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0004550195299088,285.76873779296875,294.1499938964844,293.2103271484375,290.2165222167969,294.9598083496094,293.9377746582031,284.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706249111331,2.429221268585024e-09,0.0009706225246191,-0.0054157637059688,0.0,0.0,0.0,-0.0060170833021402,60.0,8.426018714904785,-0.0,-6.423353937634603e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,9.109143138630316e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,9.592399146640672e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,7.084922981448472e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,9.592375863576308e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0004550195299088,285.76873779296875,294.1499938964844,293.2103271484375,290.2165222167969,294.9598083496094,293.9377746582031,284.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706249111331,2.429221268585024e-09,0.0009706225246191,-0.0054157637059688,0.0,0.0,0.0,-0.0060170833021402,60.0,8.426018714904785,-0.0,-6.423353937634603e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,9.10188682610169e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,9.584757935954258e-05,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,7.07927902112715e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,9.584734652889892e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0004546570708043,285.76336669921875,294.1499938964844,293.1497497558594,290.2179260253906,294.9442138671875,293.9073486328125,284.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969853659626,2.3387787262407755e-09,0.0009698513313196,-0.0051787700504064,0.0,0.0,0.0,-0.0059722582809627,60.0,8.423032760620117,-0.0,-6.413119990611449e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,9.0871071734e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,9.569193935021758e-05,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,7.06778300809674e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,9.569170651957391e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0004539187939371,285.758056640625,294.1499938964844,293.0887145996094,290.2188415527344,294.9281921386719,293.8817443847656,284.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682751260697,2.1545918382770424e-09,0.0009682729723863,-0.0046961354091763,0.0,0.0,0.0,-0.0058809318579733,60.0,8.415670394897461,-0.0,-6.392305351710095e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,9.060424054041504e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.541094186715782e-05,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,7.047029066598043e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,9.541071631247178e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0004525859258137,285.7483825683594,294.1499938964844,292.9754333496094,290.21905517578125,294.89776611328125,293.8404235839844,284.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965432729572,1.8220748243535918e-09,0.0009654309251345,-0.003824807703495,0.0,0.0,0.0,-0.0057160952128469,60.0,8.397222518920898,-0.0,-6.354812143172239e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,9.058196155820042e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,9.538748417980968e-05,299.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,7.045296661090106e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,9.538725862512364e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.000452474632766,285.74755859375,294.1499938964844,292.9655456542969,290.218994140625,294.89508056640625,293.8371887207031,284.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651953005231,1.794313031489025e-09,0.0009651934960857,-0.0037520604673773,0.0,0.0,0.0,-0.0057023325935006,60.0,8.395390510559082,-0.0,-6.35168646567763e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,9.031974332174286e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,9.51113543123938e-05,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,7.024901424301788e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,9.51111360336654e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0004511648439802,285.7371826171875,294.1499938964844,292.8416442871094,290.2170104980469,294.86053466796875,293.8028259277344,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624004014767,1.4675428650079423e-09,0.0009623989462852,-0.0028957845643162,0.0,0.0,0.0,-0.0055403369478881,60.0,8.370543479919434,-0.0,-6.314957801123455e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,9.031974332174286e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,9.51113543123938e-05,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,7.024901424301788e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,9.51111360336654e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0004511648439802,285.7371826171875,294.1499938964844,292.8416442871094,290.2170104980469,294.86053466796875,293.8028259277344,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624004014767,1.4675428650079423e-09,0.0009623989462852,-0.0028957845643162,0.0,0.0,0.0,-0.0055403369478881,60.0,8.370543479919434,-0.0,-6.314957801123455e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,9.009578207042068e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,9.487551142228769e-05,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,7.007482054177672e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,9.487529314355923e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0004500461218412,285.7247314453125,294.1499938964844,292.7178039550781,290.2129821777344,294.82928466796875,293.7715759277344,284.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600518969818,1.188476206337441e-09,0.0009600507328286,-0.0021644686348736,0.0,0.0,0.0,-0.0054021831601858,60.0,8.227039337158203,-0.0,-6.283671183382468e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,9.009578207042068e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,9.487551142228769e-05,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,7.007482054177672e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,9.487529314355923e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0004500461218412,285.7247314453125,294.1499938964844,292.7178039550781,290.2129821777344,294.82928466796875,293.7715759277344,284.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600518969818,1.188476206337441e-09,0.0009600507328286,-0.0021644686348736,0.0,0.0,0.0,-0.0054021831601858,60.0,8.227039337158203,-0.0,-6.283671183382468e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,9.002704609883949e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,9.480312291998416e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,7.002134952927008e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,9.480290464125574e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0004497027839533,285.7364196777344,294.1499938964844,292.5948486328125,290.2069396972656,294.8005676269531,293.7569885253906,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007038557087071,8.468917234161211e-10,0.0007038548937998,-0.0015226363902911,0.0,0.0,0.0,-0.0039597442373633,60.0,7.499239444732666,-0.0,-6.274078856449705e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,9.002704609883949e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,9.480312291998416e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,7.002134952927008e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,9.480290464125574e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0004497027839533,285.7364196777344,294.1499938964844,292.5948486328125,290.2069396972656,294.8005676269531,293.7569885253906,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007038557087071,8.468917234161211e-10,0.0007038548937998,-0.0015226363902911,0.0,0.0,0.0,-0.0039597442373633,60.0,7.499239444732666,-0.0,-6.274078856449705e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,9.002264414448291e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,9.479848085902633e-05,299.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,7.00179225532338e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,9.479826258029787e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0004496807814575,285.7595520019531,294.1499938964844,292.5339660644531,290.20318603515625,294.7654724121094,293.73876953125,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005557821132242,6.93113622052266e-10,0.0005557814147323,-0.0012664253590628,0.0,0.0,0.0,-0.0031458281446248,60.0,6.503039360046387,-0.0,-6.27346139481233e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,4.436174640432e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,4.671520218835212e-05,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,3.450373333180323e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,4.671509668696672e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0002215956337749,285.7707824707031,294.1499938964844,292.4736328125,290.1990051269531,294.7209167480469,293.7168273925781,284.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464845157694,5.833612481964672e-10,0.0004648445756174,-0.0010688217589631,0.0,0.0,0.0,-0.0026195459067821,60.0,6.051285266876221,-0.0,-1.5234238759376243e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,3.298589581390843e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,3.4735847293632105e-05,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,2.5655810532043688e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,3.473576725809835e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0001647710305405,285.7711486816406,294.1499938964844,292.3549194335937,290.1893615722656,294.7043762207031,293.708740234375,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514896379783,4.396233377335079e-10,0.0003514892014209,-0.0008042879635468,0.0,0.0,0.0,-0.0019798420835286,60.0,4.497297286987305,-0.0,-8.422867736612716e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,3.298589581390843e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,3.4735847293632105e-05,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,2.5655810532043688e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,3.473576725809835e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0001647710305405,285.7711486816406,294.1499938964844,292.3549194335937,290.1893615722656,294.7043762207031,293.708740234375,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514896379783,4.396233377335079e-10,0.0003514892014209,-0.0008042879635468,0.0,0.0,0.0,-0.0019798420835286,60.0,4.497297286987305,-0.0,-8.422867736612716e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,2.7971904273726977e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,2.945585765701253e-05,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,2.1756022761110216e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,2.94557903544046e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0001397251617163,285.7762451171875,294.1499938964844,292.23956298828125,290.1781311035156,294.6932678222656,293.7054748535156,284.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002634074480738,3.3808919552846817e-10,0.0002634070988278,-0.0006254352047108,0.0,0.0,0.0,-0.0014889943413436,60.0,3.5475664138793945,-0.0,-6.056858570246959e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,2.7971904273726977e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,2.945585765701253e-05,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,2.1756022761110216e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,2.94557903544046e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0001397251617163,285.7762451171875,294.1499938964844,292.23956298828125,290.1781311035156,294.6932678222656,293.7054748535156,284.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002634074480738,3.3808919552846817e-10,0.0002634070988278,-0.0006254352047108,0.0,0.0,0.0,-0.0014889943413436,60.0,3.5475664138793945,-0.0,-6.056858570246959e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,2.011750621022657e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,2.1184770957916044e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,1.56470196088776e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,2.118472366419155e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,0.000100490899058,285.7760925292969,294.1499938964844,292.1283569335937,290.16552734375,294.68414306640625,293.704833984375,284.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214373198105,2.6812427278422035e-10,0.0002143729361705,-0.0004905304522253,0.0,0.0,0.0,-0.0012075017439201,60.0,2.937870740890503,-0.0,-3.132936798877494e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,2.011750621022657e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,2.1184770957916044e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,1.56470196088776e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,2.118472366419155e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,0.000100490899058,285.7760925292969,294.1499938964844,292.1283569335937,290.16552734375,294.68414306640625,293.704833984375,284.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214373198105,2.6812427278422035e-10,0.0002143729361705,-0.0004905304522253,0.0,0.0,0.0,-0.0012075017439201,60.0,2.937870740890503,-0.0,-3.132936798877494e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,1.4635620573244523e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,1.5412062566610985e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,1.1383311175450215e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,1.5412028005812317e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,7.310780347324908e-05,285.77880859375,294.1499938964844,292.02215576171875,290.1517944335937,294.6795959472656,293.7053527832031,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00015595088189,1.9505511095196926e-10,0.0001559506927151,-0.0003568526299204,0.0,0.0,0.0,-0.0008784267702139,60.0,2.397655963897705,-0.0,-1.658156723038928e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,1.4635620573244523e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,1.5412062566610985e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,1.1383311175450215e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,1.5412028005812317e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,7.310780347324908e-05,285.77880859375,294.1499938964844,292.02215576171875,290.1517944335937,294.6795959472656,293.7053527832031,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00015595088189,1.9505511095196926e-10,0.0001559506927151,-0.0003568526299204,0.0,0.0,0.0,-0.0008784267702139,60.0,2.397655963897705,-0.0,-1.658156723038928e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,1.2160355254309252e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,1.2805479855160227e-05,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,9.458095519221388e-06,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,1.2805451660824474e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,6.07433648838196e-05,285.7794189453125,294.1499938964844,291.9711608886719,290.14453125,294.6787109375,293.70556640625,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001295761903747,1.620668876878284e-10,0.0001295760303037,-0.0002965006278827,0.0,0.0,0.0,-0.000729865510948,60.0,2.1551218032836914,-0.0,-1.14471088163981e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,9.652161679696292e-06,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,1.016422265820438e-05,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,7.507269856432686e-06,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,1.0164199920836836e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,4.821444235858508e-05,285.780029296875,294.1499938964844,291.9217529296875,290.1370849609375,294.6777648925781,293.705810546875,284.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028554834192,1.2864465048778584e-10,0.000102855352452,-0.0002353536838199,0.0,0.0,0.0,-0.000579354527872,60.0,1.9108189344406128,-0.0,-7.21194548525261e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,5.810794846183853e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,6.119066256360384e-06,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,4.5195270104159135e-06,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,6.119052613939857e-06,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,2.9026061383774504e-05,285.7806091308594,294.1499938964844,291.82794189453125,290.1217041015625,294.67694091796875,293.7060546875,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.191787542775273e-05,7.744346136595581e-11,6.191780266817659e-05,-0.0001416824379703,0.0,0.0,0.0,-0.0003487655485514,60.0,1.4998936653137207,-0.0,-2.613811944662814e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,5.810794846183853e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,6.119066256360384e-06,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,4.5195270104159135e-06,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,6.119052613939857e-06,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,2.9026061383774504e-05,285.7806091308594,294.1499938964844,291.82794189453125,290.1217041015625,294.67694091796875,293.7060546875,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.191787542775273e-05,7.744346136595581e-11,6.191780266817659e-05,-0.0001416824379703,0.0,0.0,0.0,-0.0003487655485514,60.0,1.4998936653137207,-0.0,-2.613811944662814e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,3.078994041061378e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,3.242339289499796e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,2.394783905401709e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,3.242332013542182e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,1.5380181139335036e-05,285.7804870605469,294.1499938964844,291.7415771484375,290.1058654785156,294.6768798828125,293.70611572265625,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808897231006995e-05,4.103550832468272e-11,3.280885357526131e-05,-7.507423288188875e-05,0.0,0.0,0.0,-0.000184803007869,60.0,1.169704794883728,-0.0,-7.338731705663902e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,3.078994041061378e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,3.242339289499796e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,2.394783905401709e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,3.242332013542182e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,1.5380181139335036e-05,285.7804870605469,294.1499938964844,291.7415771484375,290.1058654785156,294.6768798828125,293.70611572265625,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808897231006995e-05,4.103550832468272e-11,3.280885357526131e-05,-7.507423288188875e-05,0.0,0.0,0.0,-0.000184803007869,60.0,1.169704794883728,-0.0,-7.338731705663902e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,1.6112924186018065e-06,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,1.6967738929452023e-06,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,1.2532329947134713e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,1.6967701412795575e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,8.04872252047062e-06,285.780517578125,294.1499938964844,291.6634826660156,290.0898132324219,294.67681884765625,293.7061462402344,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7169642887893133e-05,2.1474764674844767e-11,1.716962106002029e-05,-3.928794831153937e-05,0.0,0.0,0.0,-9.671159205026925e-05,60.0,0.9560644626617432,-0.0,-2.009796148949583e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,1.6112924186018065e-06,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,1.6967738929452023e-06,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,1.2532329947134713e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,1.6967701412795575e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,8.04872252047062e-06,285.780517578125,294.1499938964844,291.6634826660156,290.0898132324219,294.67681884765625,293.7061462402344,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7169642887893133e-05,2.1474764674844767e-11,1.716962106002029e-05,-3.928794831153937e-05,0.0,0.0,0.0,-9.671159205026925e-05,60.0,0.9560644626617432,-0.0,-2.009796148949583e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
