time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139980,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,6.866528678983741e-07,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,7.230808023450663e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,5.34065691226715e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,7.230792107293382e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,3.429966000112472e-06,285.780517578125,294.1499938964844,291.5944519042969,290.0738220214844,294.67681884765625,293.7061462402344,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.317056315514492e-06,9.151694159437174e-12,7.317047220567474e-06,-1.674290979281068e-05,0.0,0.0,0.0,-4.12148074246943e-05,60.0,0.8042685985565186,-0.0,-3.649872938604748e-12,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,6.866528678983741e-07,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,7.230808023450663e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,5.34065691226715e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,7.230792107293382e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,3.429966000112472e-06,285.780517578125,294.1499938964844,291.5944519042969,290.0738220214844,294.67681884765625,293.7061462402344,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.317056315514492e-06,9.151694159437174e-12,7.317047220567474e-06,-1.674290979281068e-05,0.0,0.0,0.0,-4.12148074246943e-05,60.0,0.8042685985565186,-0.0,-3.649872938604748e-12,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,2.219331634023547e-07,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,2.3370705548586562e-07,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,1.726154579273498e-07,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,2.337065296842411e-07,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,1.108599803956167e-06,285.7805480957031,294.1499938964844,291.5635986328125,290.0659484863281,294.67681884765625,293.7061462402344,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.365065711273928e-06,2.958045050224789e-12,2.3650627554161474e-06,-5.411674010247225e-06,0.0,0.0,0.0,-1.3321710866875948e-05,60.0,0.7179019451141357,-0.0,-3.8128322114167057e-13,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,1.6881048736649973e-07,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,1.777661395863106e-07,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,1.312976252165754e-07,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,1.777657416823786e-07,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,8.432415938841586e-07,285.7805480957031,294.1499938964844,291.53533935546875,290.0581359863281,294.67681884765625,293.7061462402344,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.799893652787432e-06,2.2509479089688478e-12,1.7998913790506776e-06,-4.1178486753779e-06,0.0,0.0,0.0,-1.0138115612789989e-05,60.0,0.6780256628990173,-0.0,-2.2059777778343092e-13,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,1.5594338265145783e-08,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,1.6421640935959658e-08,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,1.2128984039350144e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,1.642160540882287e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,7.789678591052508e-08,285.7805480957031,294.1499938964844,291.4869079589844,290.0429992675781,294.67681884765625,293.7061462402344,284.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.662119473166968e-07,2.0786963730173857e-13,1.6621174836473076e-07,-3.803047832207085e-07,0.0,0.0,0.0,-9.36226570047438e-07,60.0,0.5884106159210205,-0.0,-1.882509549449001e-15,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,1.5594338265145783e-08,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,1.6421640935959658e-08,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,1.2128984039350144e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,1.642160540882287e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,7.789678591052508e-08,285.7805480957031,294.1499938964844,291.4869079589844,290.0429992675781,294.67681884765625,293.7061462402344,284.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.662119473166968e-07,2.0786963730173857e-13,1.6621174836473076e-07,-3.803047832207085e-07,0.0,0.0,0.0,-9.36226570047438e-07,60.0,0.5884106159210205,-0.0,-1.882509549449001e-15,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,5.9252038830948095e-09,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,6.239544880770609e-09,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,4.608512238490903e-09,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,6.2395306699158945e-09,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,2.9597558182103973e-08,285.7805480957031,294.1499938964844,291.45001220703125,290.028564453125,294.67681884765625,293.7061462402344,284.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.370564875624042e-08,7.950016106582705e-14,6.370557059653947e-08,-1.4539992321260797e-07,0.0,0.0,0.0,-3.587338142096997e-07,60.0,0.5341657400131226,-0.0,-2.7177523274731137e-16,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,5.9252038830948095e-09,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,6.239544880770609e-09,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,4.608512238490903e-09,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,6.2395306699158945e-09,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,2.9597558182103973e-08,285.7805480957031,294.1499938964844,291.45001220703125,290.028564453125,294.67681884765625,293.7061462402344,284.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.370564875624042e-08,7.950016106582705e-14,6.370557059653947e-08,-1.4539992321260797e-07,0.0,0.0,0.0,-3.587338142096997e-07,60.0,0.5341657400131226,-0.0,-2.7177523274731137e-16,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,2.3207049615336928e-09,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,2.4438218115818704e-09,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,1.805000704457882e-09,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,2.443816260466747e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,1.1592376836233598e-08,285.7805480957031,294.1499938964844,291.4195251464844,290.013671875,294.67681884765625,293.7061462402344,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5147224747001928e-08,3.13445423045719e-14,2.5147192772578826e-08,-5.7267790509740735e-08,0.0,0.0,0.0,-1.415755832567811e-07,60.0,0.4912247657775879,-0.0,-4.169107746914242e-17,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,2.3207049615336928e-09,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,2.4438218115818704e-09,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,1.805000704457882e-09,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,2.443816260466747e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,1.1592376836233598e-08,285.7805480957031,294.1499938964844,291.4195251464844,290.013671875,294.67681884765625,293.7061462402344,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5147224747001928e-08,3.13445423045719e-14,2.5147192772578826e-08,-5.7267790509740735e-08,0.0,0.0,0.0,-1.415755832567811e-07,60.0,0.4912247657775879,-0.0,-4.169107746914242e-17,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,9.76021263809912e-10,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,1.0278007334107995e-09,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,7.59131035810156e-10,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,1.027798401942448e-09,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,4.8754182913057775e-09,285.7805480957031,294.1499938964844,291.3898620605469,289.9969787597656,294.67681884765625,293.7061462402344,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0573149467063558e-08,1.3177850602180338e-14,1.0573136144387265e-08,-2.4080971883222453e-08,0.0,0.0,0.0,-5.95318851992488e-08,60.0,0.454642504453659,-0.0,-7.37431764245208e-18,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,9.76021263809912e-10,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,1.0278007334107995e-09,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,7.59131035810156e-10,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,1.027798401942448e-09,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,4.8754182913057775e-09,285.7805480957031,294.1499938964844,291.3898620605469,289.9969787597656,294.67681884765625,293.7061462402344,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0573149467063558e-08,1.3177850602180338e-14,1.0573136144387265e-08,-2.4080971883222453e-08,0.0,0.0,0.0,-5.95318851992488e-08,60.0,0.454642504453659,-0.0,-7.37431764245208e-18,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,5.97125460188863e-10,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,6.288038978397026e-10,299.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,4.6443299206444516e-10,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,6.288024545497706e-10,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,2.982759150782499e-09,285.7805480957031,294.1499938964844,291.3753356933594,289.988037109375,294.67681884765625,293.7061462402344,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.471073454861198e-09,8.063409762484354e-15,6.471065461255421e-09,-1.4737084441662772e-08,0.0,0.0,0.0,-3.64379957318306e-08,60.0,0.4376996755599975,-0.0,-2.7601612901804725e-18,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,3.5996380876035516e-10,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,3.790604496956007e-10,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,2.7997310025895667e-10,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,3.7905958927275647e-10,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,1.7980900102188e-09,285.7805480957031,294.1499938964844,291.3609924316406,289.97869873046875,294.67681884765625,293.7061462402344,285.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.904720102809733e-09,4.86330912336224e-15,3.904715217828425e-09,-8.890313374365633e-09,0.0,0.0,0.0,-2.1987943910062323e-08,60.0,0.4215393364429474,-0.0,-1.003046241817008e-18,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,1.245930164595066e-10,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,1.3120286801449055e-10,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,9.690610813795075e-11,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,1.3120257658094658e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,6.22366602698321e-10,285.7805480957031,294.1499938964844,291.3329772949219,289.95904541015625,294.67681884765625,293.7061462402344,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3512617691446847e-09,1.6808394750372248e-15,1.351260103810148e-09,-3.077005317209114e-09,0.0,0.0,0.0,-7.610651664435863e-09,60.0,0.3908564746379852,-0.0,-1.2016850839227624e-19,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,1.245930164595066e-10,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,1.3120286801449055e-10,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,9.690610813795075e-11,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,1.3120257658094658e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,6.22366602698321e-10,285.7805480957031,294.1499938964844,291.3329772949219,289.95904541015625,294.67681884765625,293.7061462402344,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3512617691446847e-09,1.6808394750372248e-15,1.351260103810148e-09,-3.077005317209114e-09,0.0,0.0,0.0,-7.610651664435863e-09,60.0,0.3908564746379852,-0.0,-1.2016850839227624e-19,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.302540319867874e-12,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.4246936923544293e-12,299.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.7908726801865726e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.4246880545031324e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.1501641652977844e-11,285.7803649902344,294.1499938964844,291.3057861328125,289.93817138671875,294.6768798828125,293.70611572265625,285.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6435915956302125e-11,2.896075129833908e-17,2.643588646600304e-11,-5.901043542699824e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3602963387966156,-0.0,-4.104098715421524e-23,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.302540319867874e-12,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.4246936923544293e-12,299.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.7908726801865726e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.4246880545031324e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.1501641652977844e-11,285.7803649902344,294.1499938964844,291.3057861328125,289.93817138671875,294.6768798828125,293.70611572265625,285.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6435915956302125e-11,2.896075129833908e-17,2.643588646600304e-11,-5.901043542699824e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3602963387966156,-0.0,-4.104098715421524e-23,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,7.67513439955958e-13,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,8.08231194644738e-13,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,5.96957541992155e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,8.08229405711153e-13,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,3.833880695552905e-12,285.78033447265625,294.1499938964844,291.27947998046875,289.916259765625,294.6768798828125,293.70611572265625,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.349232791464372e-11,1.1951607588797965e-17,1.3492315771579388e-11,-2.7236669516983447e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3376280963420868,-0.0,-4.560109464673664e-24,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,7.67513439955958e-13,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,8.08231194644738e-13,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,5.96957541992155e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,8.08229405711153e-13,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,3.833880695552905e-12,285.78033447265625,294.1499938964844,291.27947998046875,289.916259765625,294.6768798828125,293.70611572265625,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.349232791464372e-11,1.1951607588797965e-17,1.3492315771579388e-11,-2.7236669516983447e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3376280963420868,-0.0,-4.560109464673664e-24,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,5.116756627773777e-13,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,5.388208325698973e-13,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,3.979716946614365e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,5.38819585737399e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,2.555920319141647e-12,285.78033447265625,294.1499938964844,291.2540588378906,289.8935241699219,294.6768798828125,293.70611572265625,285.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.58146714610408e-12,3.353997974245049e-18,5.581463676657128e-12,-1.2544250360679854e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.31595179438591,-0.0,-2.0267154052839512e-24,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,5.116756627773777e-13,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,5.388208325698973e-13,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,3.979716946614365e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,5.38819585737399e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,2.555920319141647e-12,285.78033447265625,294.1499938964844,291.2540588378906,289.8935241699219,294.6768798828125,293.70611572265625,285.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.58146714610408e-12,3.353997974245049e-18,5.581463676657128e-12,-1.2544250360679854e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.31595179438591,-0.0,-2.0267154052839512e-24,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,291.2416687011719,289.88189697265625,294.6768798828125,293.70611572265625,285.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.981617990699404e-12,7.585182886095615e-20,2.981617990699404e-12,-6.525792926870278e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.305920660495758,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.2295227050781,289.8701171875,294.6768798828125,293.70611572265625,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0372752923835122e-12,-5.425602231815074e-19,3.037275726064381e-12,-4.8443163543077095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.296260803937912,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,291.2059020996094,289.8462219238281,294.6768798828125,293.70611572265625,285.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583879795863531e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.2776927649974823,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,291.2059020996094,289.8462219238281,294.6768798828125,293.70611572265625,285.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583879795863531e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.2776927649974823,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.1831970214844,289.822021484375,294.6768798828125,293.70611572265625,285.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292636312517e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.2606979310512543,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.1831970214844,289.822021484375,294.6768798828125,293.70611572265625,285.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292636312517e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.2606979310512543,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.16143798828125,289.7977294921875,294.6768798828125,293.70611572265625,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292843107669e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.2451837211847305,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.16143798828125,289.7977294921875,294.6768798828125,293.70611572265625,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292843107669e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.2451837211847305,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,291.1406555175781,289.7734680175781,294.6768798828125,293.70611572265625,285.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838800026586842e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.2311687469482422,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,291.1406555175781,289.7734680175781,294.6768798828125,293.70611572265625,285.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838800026586842e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.2311687469482422,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,291.1306457519531,289.76141357421875,294.6768798828125,293.70611572265625,285.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.58388103663445e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.2247936725616455,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,291.120849609375,289.7494506835937,294.6768798828125,293.70611572265625,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583882070610216e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.2186047732830047,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.10205078125,289.725830078125,294.6768798828125,293.70611572265625,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022949110592005e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.2060523629188537,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.10205078125,289.725830078125,294.6768798828125,293.70611572265625,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022949110592005e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.2060523629188537,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,291.0842590332031,289.7027893066406,294.6768798828125,293.70611572265625,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838818638150624e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.1929860413074493,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,291.0842590332031,289.7027893066406,294.6768798828125,293.70611572265625,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838818638150624e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.1929860413074493,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.0675048828125,289.6805419921875,294.6768798828125,293.70611572265625,285.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.0372752923835122e-12,-5.425615673500028e-19,3.037275726064381e-12,-4.8443163543077095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1817100495100021,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
