time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142320,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.0675048828125,289.6805419921875,294.6768798828125,293.70611572265625,285.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.0372752923835122e-12,-5.425615673500028e-19,3.037275726064381e-12,-4.8443163543077095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1817100495100021,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.0517578125,289.6592102050781,294.6768798828125,293.70611572265625,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1707554012537002,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.0517578125,289.6592102050781,294.6768798828125,293.70611572265625,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1707554012537002,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.0443115234375,289.6489562988281,294.6768798828125,293.70611572265625,285.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1655821800231933,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.037109375,289.6390075683594,294.6768798828125,293.70611572265625,285.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1605428904294967,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.0235290527344,289.6200866699219,294.6768798828125,293.70611572265625,285.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1507478058338165,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.0235290527344,289.6200866699219,294.6768798828125,293.70611572265625,285.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1507478058338165,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.01104736328125,289.6026611328125,294.6768798828125,293.70611572265625,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1415872722864151,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,291.01104736328125,289.6026611328125,294.6768798828125,293.70611572265625,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1415872722864151,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.9996643066406,289.5868530273437,294.6768798828125,293.70611572265625,285.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1329876631498336,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.9996643066406,289.5868530273437,294.6768798828125,293.70611572265625,285.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1329876631498336,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.9894104003906,289.5729064941406,294.6768798828125,293.70611572265625,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022936702882817e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1249109283089637,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.9894104003906,289.5729064941406,294.6768798828125,293.70611572265625,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022936702882817e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1249109283089637,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.9847106933594,289.566650390625,294.6768798828125,293.70611572265625,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022936702882817e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1211170479655265,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.9803161621094,289.5609130859375,294.6768798828125,293.70611572265625,285.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1174232587218284,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.9723815917969,289.5511169433594,294.6768798828125,293.70611572265625,285.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1102480813860893,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.9723815917969,289.5511169433594,294.6768798828125,293.70611572265625,285.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.1102480813860893,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.9656066894531,289.5436706542969,294.6768798828125,293.70611572265625,285.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583880829839297e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.1035462245345115,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.9656066894531,289.5436706542969,294.6768798828125,293.70611572265625,285.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583880829839297e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.1035462245345115,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.96002197265625,289.5387268066406,294.6768798828125,293.70611572265625,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292843107669e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.097261257469654,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.96002197265625,289.5387268066406,294.6768798828125,293.70611572265625,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292843107669e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.097261257469654,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.9556579589844,289.5364990234375,294.6768798828125,293.70611572265625,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292843107669e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0913572534918785,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.9556579589844,289.5364990234375,294.6768798828125,293.70611572265625,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292843107669e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0913572534918785,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.9539489746094,289.5364685058594,294.6768798828125,293.70611572265625,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,2.329394272956864e-12,-5.243612467488481e-18,-2.329388851946001e-12,2.148168578783305e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0885837599635124,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.9525146484375,289.53717041015625,294.6768798828125,293.70611572265625,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583879589068379e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0858966782689094,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.9506225585937,289.5408630371094,294.6768798828125,293.70611572265625,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583879175478072e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0806421414017677,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.9506225585937,289.5408630371094,294.6768798828125,293.70611572265625,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583879175478072e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0806421414017677,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.5477905273437,294.6768798828125,293.70611572265625,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838789686829185e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0757420361042022,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.5477905273437,294.6768798828125,293.70611572265625,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838789686829185e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0757420361042022,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.55670166015625,294.6768798828125,293.70611572265625,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0708538293838501,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.55670166015625,294.6768798828125,293.70611572265625,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0708538293838501,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.566162109375,294.6768798828125,293.70611572265625,285.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.066258355975151,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.566162109375,294.6768798828125,293.70611572265625,285.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.066258355975151,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5710754394531,294.6768798828125,293.70611572265625,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0640866756439209,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5761108398437,294.6768798828125,293.70611572265625,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0619896575808525,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5865478515625,294.6768798828125,293.70611572265625,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0579967759549617,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5865478515625,294.6768798828125,293.70611572265625,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0579967759549617,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.597412109375,294.6768798828125,293.70611572265625,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0542760789394378,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.597412109375,294.6768798828125,293.70611572265625,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0542760789394378,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6086730957031,294.6768798828125,293.70611572265625,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291395541597e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0508086569607257,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6086730957031,294.6768798828125,293.70611572265625,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291395541597e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0508086569607257,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
