time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6202392578125,294.6768798828125,293.70611572265625,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.0372752923835122e-12,-5.42558465422706e-19,3.037275726064381e-12,-4.8443163543077095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0475769788026809,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6202392578125,294.6768798828125,293.70611572265625,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.0372752923835122e-12,-5.42558465422706e-19,3.037275726064381e-12,-4.8443163543077095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0475769788026809,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6261291503906,294.6768798828125,293.70611572265625,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202290981951292e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0460543371737003,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6321105957031,294.6768798828125,293.70611572265625,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202290981951292e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0445871651172637,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6441955566406,294.6768798828125,293.70611572265625,285.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0417754985392093,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6441955566406,294.6768798828125,293.70611572265625,285.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0417754985392093,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6565246582031,294.6768798828125,293.70611572265625,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0391567349433898,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6565246582031,294.6768798828125,293.70611572265625,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0391567349433898,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.66900634765625,294.6768798828125,293.70611572265625,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0367337130010128,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.66900634765625,294.6768798828125,293.70611572265625,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291188746444e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0367337130010128,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,-2.558378313886889e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,-2.6941041628494866e-13,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,-1.9898584733071825e-13,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,-2.6940979286869973e-13,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,-1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.6815795898437,294.6768798828125,293.70611572265625,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.0929323772271866e-12,-1.1609718745583618e-18,3.0929336782697936e-12,-3.162839564904707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0343827791512012,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,-2.558378313886889e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,-2.6941041628494866e-13,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,-1.9898584733071825e-13,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,-2.6940979286869973e-13,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,-1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.6815795898437,294.6768798828125,293.70611572265625,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.0929323772271866e-12,-1.1609718745583618e-18,3.0929336782697936e-12,-3.162839564904707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0343827791512012,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6878967285156,294.6768798828125,293.70611572265625,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0332629308104515,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6942443847656,294.6768798828125,293.70611572265625,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0321807004511356,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7069091796875,294.6768798828125,293.70611572265625,285.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0301175396889448,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7069091796875,294.6768798828125,293.70611572265625,285.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0301175396889448,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7195739746094,294.6768798828125,293.70611572265625,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0281945150345563,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7195739746094,294.6768798828125,293.70611572265625,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0281945150345563,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.732177734375,294.6768798828125,293.70611572265625,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0263852346688509,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.732177734375,294.6768798828125,293.70611572265625,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0263852346688509,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7446594238281,294.6768798828125,293.70611572265625,285.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0246959943324327,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7446594238281,294.6768798828125,293.70611572265625,285.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0246959943324327,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7508544921875,294.6768798828125,293.70611572265625,285.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0238965973258018,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.75701904296875,294.6768798828125,293.70611572265625,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0231190603226423,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7691650390625,294.6768798828125,293.70611572265625,285.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0216364171355962,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7691650390625,294.6768798828125,293.70611572265625,285.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0216364171355962,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.78106689453125,294.6768798828125,293.70611572265625,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0202521625906229,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.78106689453125,294.6768798828125,293.70611572265625,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0202521625906229,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.792724609375,294.6768798828125,293.70611572265625,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0189604312181472,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.792724609375,294.6768798828125,293.70611572265625,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0189604312181472,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.8040466308594,294.6768798828125,293.70611572265625,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.017755189910531,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.8040466308594,294.6768798828125,293.70611572265625,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.017755189910531,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.8095703125,294.6768798828125,293.70611572265625,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0171777717769145,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.8149719238281,294.6768798828125,293.70611572265625,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0166196301579475,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.8255310058594,294.6768798828125,293.70611572265625,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0155553054064512,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.8255310058594,294.6768798828125,293.70611572265625,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0155553054064512,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,-2.558378313886889e-13,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,-2.6941041628494866e-13,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,-1.9898584733071825e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,-2.6940979286869973e-13,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,-1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8356018066406,294.6768798828125,293.70611572265625,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0929323772271866e-12,-1.1609718745583618e-18,3.0929336782697936e-12,-3.162839564904707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0145619763061404,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,-2.558378313886889e-13,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,-2.6941041628494866e-13,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,-1.9898584733071825e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,-2.6940979286869973e-13,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,-1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8356018066406,294.6768798828125,293.70611572265625,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0929323772271866e-12,-1.1609718745583618e-18,3.0929336782697936e-12,-3.162839564904707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0145619763061404,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.84521484375,294.6768798828125,293.70611572265625,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0136350477114319,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.84521484375,294.6768798828125,293.70611572265625,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0136350477114319,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,-2.558378313886889e-13,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,-2.6941041628494866e-13,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,-1.9898584733071825e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,-2.6940979286869973e-13,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,-1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.854248046875,294.6768798828125,293.70611572265625,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.374263538192702e-13,-3.820704649580888e-18,4.374301756319282e-13,1.1741411879220842e-12,0.0,0.0,0.0,0.0,60.0,0.0127701880410313,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,-2.558378313886889e-13,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,-2.6941041628494866e-13,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,-1.9898584733071825e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,-2.6940979286869973e-13,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,-1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.854248046875,294.6768798828125,293.70611572265625,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.374263538192702e-13,-3.820704649580888e-18,4.374301756319282e-13,1.1741411879220842e-12,0.0,0.0,0.0,0.0,60.0,0.0127701880410313,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
