time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147300,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.85858154296875,294.6768798828125,293.70611572265625,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022918091319042e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0123617416247725,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.8627319335937,294.6768798828125,293.70611572265625,285.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0119679691269993,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.8705749511719,294.6768798828125,293.70611572265625,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0112141855061054,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.8705749511719,294.6768798828125,293.70611572265625,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0112141855061054,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.87774658203125,294.6768798828125,293.70611572265625,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022918091319042e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0105115510523319,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.87774658203125,294.6768798828125,293.70611572265625,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022918091319042e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0105115510523319,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8829650878906,294.6768798828125,293.70611572265625,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838787618877654e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0098595255985856,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8829650878906,294.6768798828125,293.70611572265625,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838787618877654e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0098595255985856,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.88507080078125,294.6768798828125,293.70611572265625,285.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0092555563896894,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.88507080078125,294.6768798828125,293.70611572265625,285.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0092555563896894,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.8850402832031,294.6768798828125,293.70611572265625,285.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202291602336751e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0089752366766333,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8843078613281,294.6768798828125,293.70611572265625,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,2.329394272956864e-12,-5.243611226717562e-18,-2.329388851946001e-12,2.148168578783305e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0087040280923247,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8808288574219,294.6768798828125,293.70611572265625,285.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838787618877654e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.00820167735219,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8808288574219,294.6768798828125,293.70611572265625,285.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838787618877654e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.00820167735219,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8778076171875,294.6768798828125,293.70611572265625,285.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838787618877654e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0079327244311571,-0.0,-5.066565166966087e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8749084472656,294.6768798828125,293.70611572265625,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838787618877654e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0077214227057993,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8667297363281,294.6768798828125,293.70611572265625,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838785550926122e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0072498843073844,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,1.9898584733071825e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8667297363281,294.6768798828125,293.70611572265625,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838785550926122e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0072498843073844,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,-2.558378313886889e-13,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,-2.6941041628494866e-13,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,-1.9898584733071825e-13,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,-2.6940979286869973e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,-1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.85650634765625,294.6768798828125,293.70611572265625,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0929323772271866e-12,-1.1609720813535153e-18,3.0929336782697936e-12,-3.162839564904707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00681231636554,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,-2.558378313886889e-13,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,-2.6941041628494866e-13,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,-1.9898584733071825e-13,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,-2.6940979286869973e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,-1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.85650634765625,294.6768798828125,293.70611572265625,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0929323772271866e-12,-1.1609720813535153e-18,3.0929336782697936e-12,-3.162839564904707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00681231636554,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.9898584733071825e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.8507080078125,294.6768798828125,293.70611572265625,285.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838789686829185e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0066084917634725,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.9898584733071825e-13,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.844482421875,294.6768798828125,293.70611572265625,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.5838802094538373e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0064184828661382,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.830810546875,294.6768798828125,293.70611572265625,285.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292843107669e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0060318261384963,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.830810546875,294.6768798828125,293.70611572265625,285.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292843107669e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0060318261384963,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.81573486328125,294.6768798828125,293.70611572265625,285.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022930499028226e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0056734918616712,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.81573486328125,294.6768798828125,293.70611572265625,285.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022930499028226e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0056734918616712,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7994689941406,294.6768798828125,293.70611572265625,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022930499028226e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0053391819819808,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7994689941406,294.6768798828125,293.70611572265625,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022930499028226e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0053391819819808,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7822265625,294.6768798828125,293.70611572265625,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202293256697976e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0050268485210835,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7822265625,294.6768798828125,293.70611572265625,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202293256697976e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0050268485210835,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7732849121094,294.6768798828125,293.70611572265625,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022930499028226e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0048808441497385,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7641906738281,294.6768798828125,293.70611572265625,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202293256697976e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0047393087297677,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.74560546875,294.6768798828125,293.70611572265625,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.004465524572879,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.74560546875,294.6768798828125,293.70611572265625,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.004465524572879,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7335205078125,294.6768798828125,293.70611572265625,285.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0043112407438457,-0.0,-9.290302102265666e-37,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7266845703125,294.6768798828125,293.70611572265625,285.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022934634931285e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0042244717478752,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7076110839844,294.6768798828125,293.70611572265625,285.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022938770834352e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0039864187128841,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.7076110839844,294.6768798828125,293.70611572265625,285.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022938770834352e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0039864187128841,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6886291503906,294.6768798828125,293.70611572265625,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202294083878589e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0037724170833826,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6886291503906,294.6768798828125,293.70611572265625,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202294083878589e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0037724170833826,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6792297363281,294.6768798828125,293.70611572265625,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022938770834352e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0036725553218275,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
