time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149760,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6699523925781,294.6768798828125,293.70611572265625,285.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022938770834352e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0035753874108195,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6517639160156,294.6768798828125,293.70611572265625,285.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022936702882817e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0033757721539586,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6517639160156,294.6768798828125,293.70611572265625,285.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022936702882817e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0033757721539586,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.63433837890625,294.6768798828125,293.70611572265625,285.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022938770834352e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0031814281828701,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.63433837890625,294.6768798828125,293.70611572265625,285.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022938770834352e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0031814281828701,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6178283691406,294.6768798828125,293.70611572265625,285.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202294290673741e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0029965240973979,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.6178283691406,294.6768798828125,293.70611572265625,285.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202294290673741e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0029965240973979,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.9898584733071825e-13,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.6025085449219,294.6768798828125,293.70611572265625,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583881243429603e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0028212850447744,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.9898584733071825e-13,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.6025085449219,294.6768798828125,293.70611572265625,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583881243429603e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0028212850447744,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5953369140625,294.6768798828125,293.70611572265625,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0372752923835122e-12,-5.4256042997666105e-19,3.037275726064381e-12,-4.8443163543077095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027462129946798,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,-2.558378313886889e-13,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,-2.6941041628494866e-13,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,-1.9898584733071825e-13,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,-2.6940979286869973e-13,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,-1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.58856201171875,294.6768798828125,293.70611572265625,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0929323772271866e-12,-1.1609741493050465e-18,3.0929336782697936e-12,-3.162839564904707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026636982802301,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.9898584733071825e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.5762023925781,294.6768798828125,293.70611572265625,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583881243429603e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0025037350133061,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.9898584733071825e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.5762023925781,294.6768798828125,293.70611572265625,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583881243429603e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0025037350133061,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.9898584733071825e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.56842041015625,294.6768798828125,293.70611572265625,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583879795863531e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0024063372984528,-0.0,-5.06695466703804e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,2.558378313886889e-13,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,2.6941041628494866e-13,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.9898584733071825e-13,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,2.6940979286869973e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,1.2779601595708234e-12,285.78033447265625,294.1499938964844,290.95001220703125,289.5656433105469,294.6768798828125,293.70611572265625,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.261119401864329e-13,-2.583879795863531e-18,3.261145422716466e-13,-2.188812065623269e-12,0.0,0.0,0.0,0.0,60.0,0.0023684669286012,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5571594238281,294.6768798828125,293.70611572265625,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022924295173632e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0022222911939024,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5571594238281,294.6768798828125,293.70611572265625,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022924295173632e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0022222911939024,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5509033203125,294.6768798828125,293.70611572265625,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292636312517e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0020868089050054,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5509033203125,294.6768798828125,293.70611572265625,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292636312517e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0020868089050054,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5486755371094,294.6768798828125,293.70611572265625,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022924295173632e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0020235059782862,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.547119140625,294.6768798828125,293.70611572265625,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.2022924295173632e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0019619509112089,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5459899902344,294.6768798828125,293.70611572265625,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292636312517e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0018426445312798,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0,285.78033447265625,294.1499938964844,290.95001220703125,289.5459899902344,294.6768798828125,293.70611572265625,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8176916055537857e-13,-3.202292636312517e-18,3.817723589517874e-13,-5.07335493060701e-13,0.0,0.0,0.0,0.0,60.0,0.0018426445312798,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,1.1415484113541652e-09,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,1.202109189968325e-09,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,8.878748847251921e-10,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,1.2021065254330663e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,5.702258221162992e-09,285.78033447265625,294.1499938964844,290.95001220703125,289.5477905273437,294.6768798828125,293.70611572265625,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2164638185652166e-08,1.5211434407002775e-14,1.216462308661903e-08,-2.7835811877707783e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0017283833585679,-0.0,-1.0087694217572012e-17,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,1.1415484113541652e-09,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,1.202109189968325e-09,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,8.878748847251921e-10,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,1.2021065254330663e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,5.702258221162992e-09,285.78033447265625,294.1499938964844,290.95001220703125,289.5477905273437,294.6768798828125,293.70611572265625,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2164638185652166e-08,1.5211434407002775e-14,1.216462308661903e-08,-2.7835811877707783e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0017283833585679,-0.0,-1.0087694217572012e-17,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,5.448399065244303e-08,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,5.737444652709202e-08,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,4.2376623099471544e-08,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,5.737431862939957e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,2.7215824616178e-07,285.7777404785156,294.1499938964844,290.9432067871094,289.54803466796875,294.6778564453125,293.70587158203125,285.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.806186891277321e-07,7.261881525798264e-13,5.806179501632869e-07,-1.3285526847539586e-06,0.0,0.0,0.0,-3.270441084168852e-06,60.0,-8.806816913420334e-05,-0.0,-2.2979526132426923e-14,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,5.448399065244303e-08,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,5.737444652709202e-08,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,4.2376623099471544e-08,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,5.737431862939957e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,2.7215824616178e-07,285.7777404785156,294.1499938964844,290.9432067871094,289.54803466796875,294.6778564453125,293.70587158203125,285.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.806186891277321e-07,7.261881525798264e-13,5.806179501632869e-07,-1.3285526847539586e-06,0.0,0.0,0.0,-3.270441084168852e-06,60.0,-8.806816913420334e-05,-0.0,-2.2979526132426923e-14,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,2.108963315095025e-07,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,2.220846937461829e-07,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,1.640312063955207e-07,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,2.2208419636626786e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,1.0534686225582846e-06,285.7777404785156,294.1499938964844,290.92340087890625,289.5423889160156,294.6778259277344,293.70587158203125,285.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2471667762147263e-06,2.810658173216241e-12,2.247164047730621e-06,-5.142087047715904e-06,0.0,0.0,0.0,-1.2657663319259882e-05,60.0,0.0112118106335401,-0.0,-3.4430338896780655e-13,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,2.108963315095025e-07,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,2.220846937461829e-07,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,1.640312063955207e-07,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,2.2208419636626786e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,1.0534686225582846e-06,285.7777404785156,294.1499938964844,290.92340087890625,289.5423889160156,294.6778259277344,293.70587158203125,285.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2471667762147263e-06,2.810658173216241e-12,2.247164047730621e-06,-5.142087047715904e-06,0.0,0.0,0.0,-1.2657663319259882e-05,60.0,0.0112118106335401,-0.0,-3.4430338896780655e-13,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,3.157954608923319e-07,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,3.325488933114684e-07,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,2.45619787619944e-07,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,3.325481259253138e-07,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,1.5774603525642306e-06,285.7777709960937,294.1499938964844,290.9089050292969,289.5374755859375,294.6778259277344,293.70587158203125,285.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.3692685974529013e-06,4.213018389015444e-12,3.369264504726744e-06,-7.706877113378141e-06,0.0,0.0,0.0,-1.8977458239533007e-05,60.0,0.0170293599367141,-0.0,-7.719959654178827e-13,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,6.150080480438191e-07,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,6.476351472883835e-07,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,4.783416898135329e-07,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,6.476336693594931e-07,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,3.072085974054062e-06,285.7777709960937,294.1499938964844,290.8914794921875,289.5311889648437,294.67779541015625,293.70587158203125,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.556461812579073e-06,8.199697865141076e-12,6.556453627126757e-06,-1.5000643543316984e-05,0.0,0.0,0.0,-3.693018516059965e-05,60.0,0.0312686450779438,-0.0,-2.927958006257448e-12,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,1.9138121842843248e-06,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,2.01534294319572e-06,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,1.4885272321407683e-06,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,2.015338168348535e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,9.559867976349778e-06,285.778076171875,294.1499938964844,290.848388671875,289.5147705078125,294.67730712890625,293.7059020996094,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.039223545580171e-05,2.5505651410351327e-11,2.039220998995006e-05,-4.666261520469561e-05,0.0,0.0,0.0,-0.0001148636802099,60.0,0.101185493171215,-0.0,-2.83531895878264e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,1.9138121842843248e-06,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,2.01534294319572e-06,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,1.4885272321407683e-06,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,2.015338168348535e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,9.559867976349778e-06,285.778076171875,294.1499938964844,290.848388671875,289.5147705078125,294.67730712890625,293.7059020996094,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.039223545580171e-05,2.5505651410351327e-11,2.039220998995006e-05,-4.666261520469561e-05,0.0,0.0,0.0,-0.0001148636802099,60.0,0.101185493171215,-0.0,-2.83531895878264e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,3.328576667627204e-06,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,3.5051627946813824e-06,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,2.5889044081850443e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,3.505154836602742e-06,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,1.6626894648652524e-05,285.7785339355469,294.1499938964844,290.80645751953125,289.49810791015625,294.6765441894531,293.7059631347656,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.546710649970919e-05,4.436058465007165e-11,3.5467062843963504e-05,-8.115766104310751e-05,0.0,0.0,0.0,-0.0001997761428356,60.0,0.1853236407041549,-0.0,-8.576703930396333e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,3.857621322822524e-06,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,4.062274001626065e-06,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,3.000385504492442e-06,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,4.062264906679047e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,1.926957702380605e-05,285.7787170410156,294.1499938964844,290.79498291015625,289.49346923828125,294.6762390136719,293.7059631347656,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.110426380066201e-05,5.141126760421777e-11,4.110421286895871e-05,-9.405688615515828e-05,0.0,0.0,0.0,-0.0002315286401426,60.0,0.2151786237955093,-0.0,-1.1519735165776979e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,6.451442914112704e-06,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,6.793701686547138e-06,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,5.017810963181546e-06,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,6.793686225137208e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,3.222622399334796e-05,285.7799072265625,294.1499938964844,290.7322082519531,289.46759033203125,294.67413330078125,293.70587158203125,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.874233804410324e-05,8.597963313539124e-11,6.874225073261186e-05,-0.0001572997280163,0.0,0.0,0.0,-0.0003872060915455,60.0,0.3650723993778229,-0.0,-3.2219366064012434e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,6.451442914112704e-06,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,6.793701686547138e-06,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,5.017810963181546e-06,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,6.793686225137208e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,3.222622399334796e-05,285.7799072265625,294.1499938964844,290.7322082519531,289.46759033203125,294.67413330078125,293.70587158203125,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.874233804410324e-05,8.597963313539124e-11,6.874225073261186e-05,-0.0001572997280163,0.0,0.0,0.0,-0.0003872060915455,60.0,0.3650723993778229,-0.0,-3.2219366064012434e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,1.0091142939927522e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,1.062649334926391e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,7.848701898183208e-06,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,1.0626469702401664e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,5.0407244998496026e-05,285.7819519042969,294.1499938964844,290.6609191894531,289.4374694824219,294.6698608398437,293.70477294921875,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075247128028,1.3448676894345368e-10,0.0001075245745596,-0.000246043462539,0.0,0.0,0.0,-0.0006056561833247,60.0,0.5731422901153564,-0.0,-7.882863251040811e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,1.0091142939927522e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,1.062649334926391e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,7.848701898183208e-06,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,1.0626469702401664e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,5.0407244998496026e-05,285.7819519042969,294.1499938964844,290.6609191894531,289.4374694824219,294.6698608398437,293.70477294921875,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075247128028,1.3448676894345368e-10,0.0001075245745596,-0.000246043462539,0.0,0.0,0.0,-0.0006056561833247,60.0,0.5731422901153564,-0.0,-7.882863251040811e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,1.1879996236530133e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,1.2510247870523015e-05,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.240037798008416e-06,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,1.2510219676187262e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,5.9342917666072026e-05,285.78326416015625,294.1499938964844,290.62237548828125,289.4208984375,294.666259765625,293.7030944824219,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001265860191779,1.5832765654089087e-10,0.0001265858591068,-0.0002896602381952,0.0,0.0,0.0,-0.0007130231242626,60.0,0.6980332136154175,-0.0,-1.092536283664458e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
