time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152160,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,1.4507095329463482e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,1.527671884105075e-05,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,1.1283346793788953e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,1.5276684280252084e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,7.246579480124637e-05,285.7845458984375,294.1499938964844,290.58203125,289.4034118652344,294.6607360839844,293.6991577148437,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001545786362839,1.9333945555644047e-10,0.000154578447109,-0.0003537143929861,0.0,0.0,0.0,-0.0008706977241672,60.0,0.8556215167045593,-0.0,-1.6291615834163051e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,2.5440933313802816e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.679061253729742e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,1.9787479686783627e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,2.6790552510647103e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0001270824577659,285.7857971191406,294.1499938964844,290.4964599609375,289.36578369140625,294.6351013183594,293.6744689941406,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002710826229304,3.39057115716912e-10,0.0002710822736844,-0.0006203047232702,0.0,0.0,0.0,-0.0015269325813278,60.0,1.4562071561813354,-0.0,-5.010362791324496e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,2.5440933313802816e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.679061253729742e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,1.9787479686783627e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,2.6790552510647103e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0001270824577659,285.7857971191406,294.1499938964844,290.4964599609375,289.36578369140625,294.6351013183594,293.6744689941406,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002710826229304,3.39057115716912e-10,0.0002710822736844,-0.0006203047232702,0.0,0.0,0.0,-0.0015269325813278,60.0,1.4562071561813354,-0.0,-5.010362791324496e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,9.002182923723012e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,9.479761502007024e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,7.001728226896375e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,9.47974040172994e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004496767069213,285.7901306152344,294.1499938964844,290.40509033203125,289.32489013671875,294.6142272949219,293.64862060546875,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003355318622197,4.714136303540784e-10,0.0003355313965585,-0.0009038228308781,0.0,0.0,0.0,-0.0019383722683414,60.0,1.921322107315064,-0.0,-6.273337049833573e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,9.002182923723012e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,9.479761502007024e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,7.001728226896375e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,9.47974040172994e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004496767069213,285.7901306152344,294.1499938964844,290.40509033203125,289.32489013671875,294.6142272949219,293.64862060546875,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003355318622197,4.714136303540784e-10,0.0003355313965585,-0.0009038228308781,0.0,0.0,0.0,-0.0019383722683414,60.0,1.921322107315064,-0.0,-6.273337049833573e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,4.090512811671943e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,4.307520794100128e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,3.1815237889532e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,4.307510971557349e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.0002043291606241,285.7939453125,294.1499938964844,290.308837890625,289.2810974121094,294.5214538574219,293.5990295410156,285.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544379332102,8.64239291242796e-10,0.0007544370600953,-0.0015176612650975,0.0,0.0,0.0,-0.0042008790187537,60.0,3.600839376449585,-0.0,-1.2952639849572734e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,4.090512811671943e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,4.307520794100128e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,3.1815237889532e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,4.307510971557349e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.0002043291606241,285.7939453125,294.1499938964844,290.308837890625,289.2810974121094,294.5214538574219,293.5990295410156,285.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544379332102,8.64239291242796e-10,0.0007544370600953,-0.0015176612650975,0.0,0.0,0.0,-0.0042008790187537,60.0,3.600839376449585,-0.0,-1.2952639849572734e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,9.01309831533581e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,9.49125605984591e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,7.010217814240605e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,9.491234959568828e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0004502219962887,285.8349304199219,294.1499938964844,290.2085876464844,289.2347412109375,294.4429016113281,293.5116882324219,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000864959496539,1.1364149621329034e-09,0.0008649583323858,-0.0021226915996521,0.0,0.0,0.0,-0.0049006221815943,60.0,4.485654354095459,-0.0,-6.288548348720724e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,9.01309831533581e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,9.49125605984591e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,7.010217814240605e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,9.491234959568828e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0004502219962887,285.8349304199219,294.1499938964844,290.2085876464844,289.2347412109375,294.4429016113281,293.5116882324219,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000864959496539,1.1364149621329034e-09,0.0008649583323858,-0.0021226915996521,0.0,0.0,0.0,-0.0049006221815943,60.0,4.485654354095459,-0.0,-6.288548348720724e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.017844422487542e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,9.496253915131092e-05,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,7.01390890753828e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,9.496232814854012e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0004504590760916,285.8255615234375,294.1499938964844,290.1572570800781,289.2107238769531,294.40948486328125,293.470458984375,285.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000856454775203,1.18649290392625e-09,0.0008564536110498,-0.0022628509905189,0.0,0.0,0.0,-0.0048805456608533,60.0,4.908133506774902,-0.0,-6.295169896475272e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.017613774631172e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,9.496010898146778e-05,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,7.013729918980971e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.49599052546546e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0004504475800786,285.812255859375,294.1499938964844,290.10528564453125,289.18621826171875,294.4034729003906,293.42510986328125,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614654700271,1.2887959588425701e-09,0.0009614641894586,-0.0024267956614494,0.0,0.0,0.0,-0.0054547088220715,60.0,4.7566022872924805,-0.0,-6.29484517844503e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,9.020067227538676e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,9.498593863099812e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,7.01563767506741e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,9.498573490418494e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0004505701363086,285.8017578125,294.1499938964844,289.999755859375,289.1358947753906,294.3292236328125,293.33349609375,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611267014406,1.3186913783158614e-09,0.0009611253626644,-0.002505729207769,0.0,0.0,0.0,-0.0054665408097207,60.0,5.468383312225342,-0.0,-6.298262889004036e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,9.020067227538676e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,9.498593863099812e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,7.01563767506741e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,9.498573490418494e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0004505701363086,285.8017578125,294.1499938964844,289.999755859375,289.1358947753906,294.3292236328125,293.33349609375,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611267014406,1.3186913783158614e-09,0.0009611253626644,-0.002505729207769,0.0,0.0,0.0,-0.0054665408097207,60.0,5.468383312225342,-0.0,-6.298262889004036e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,9.022317681228742e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,9.500963642494752e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,7.017387542873621e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,9.500943269813432e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0004506825353018,285.79266357421875,294.1499938964844,289.90582275390625,289.0904541015625,294.2633361816406,293.24822998046875,285.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613662259653,1.346670774893255e-09,0.0009613648871891,-0.0025790471117943,0.0,0.0,0.0,-0.0054804128594696,60.0,5.669458866119385,-0.0,-6.301399224639681e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,9.02438405319117e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,9.503139153821394e-05,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,7.018994074314833e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.503118781140074e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,0.0004507857665885,285.7914428710937,294.1499938964844,289.8929748535156,289.08416748046875,294.2542724609375,293.233154296875,285.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615861927159,1.372405300514856e-09,0.0009615848539397,-0.0026464832480996,0.0,0.0,0.0,-0.0054931701160967,60.0,5.680229663848877,-0.0,-6.304284738689604e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,9.033901733346283e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,9.513161785434932e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,7.026397361187264e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,9.513141412753612e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0004512612067628,285.7272033691406,294.1499938964844,289.7857971191406,289.031494140625,294.15533447265625,293.109130859375,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800022959709,1.8088529563087263e-09,0.001280000549741,-0.0034754839725792,0.0,0.0,0.0,-0.0072913444600999,60.0,6.661841869354248,-0.0,-6.31758467761756e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,9.033901733346283e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,9.513161785434932e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,7.026397361187264e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,9.513141412753612e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0004512612067628,285.7272033691406,294.1499938964844,289.7857971191406,289.031494140625,294.15533447265625,293.109130859375,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800022959709,1.8088529563087263e-09,0.001280000549741,-0.0034754839725792,0.0,0.0,0.0,-0.0072913444600999,60.0,6.661841869354248,-0.0,-6.31758467761756e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,9.091451647691429e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,9.573764691594988e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,7.071157597238198e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,9.573744318913668e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0004541359376162,285.7178955078125,294.1499938964844,289.6791381835937,288.9782409667969,294.027587890625,292.9028015136719,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686883422546,2.207848126545286e-09,0.0009686861303634,-0.004835729021579,0.0,0.0,0.0,-0.0059071211144328,60.0,6.629700660705566,-0.0,-6.398325069767452e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,9.091451647691429e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,9.573764691594988e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,7.071157597238198e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,9.573744318913668e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0004541359376162,285.7178955078125,294.1499938964844,289.6791381835937,288.9782409667969,294.027587890625,292.9028015136719,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686883422546,2.207848126545286e-09,0.0009686861303634,-0.004835729021579,0.0,0.0,0.0,-0.0059071211144328,60.0,6.629700660705566,-0.0,-6.398325069767452e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.112832049140708e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,9.596279414836316e-05,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,7.087786798365414e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,9.596259042154998e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0004552039608824,285.7129211425781,294.1499938964844,289.62628173828125,288.9515686035156,293.9897155761719,292.7746887207031,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710090816952,2.4742403681443648e-09,0.0009710066369734,-0.0055337306112051,0.0,0.0,0.0,-0.0060393973253667,60.0,6.25886869430542,-0.0,-6.42845066067821e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.130755643127486e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,9.615153248887508e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,7.10172753315419e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,9.615133603801952e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,0.0004560992820188,285.7080078125,294.1499938964844,289.57391357421875,288.9248962402344,293.9515686035156,292.6300048828125,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729177691042,2.6975195410727792e-09,0.0009729150915518,-0.0061187972314655,0.0,0.0,0.0,-0.006150082219392,60.0,6.072490692138672,-0.0,-6.453759482383249e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,9.169896657112986e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,9.656370093580335e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.132170139811933e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,9.656350448494776e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.000458054448245,285.6982421875,294.1499938964844,289.4709777832031,288.8719177246094,293.8747253417969,292.3038635253906,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977087765932,3.185111285830544e-09,0.000977084506303,-0.0073964283801615,0.0,0.0,0.0,-0.0063918028026819,60.0,5.868298530578613,-0.0,-6.509201000426401e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,9.169896657112986e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,9.656370093580335e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.132170139811933e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,9.656350448494776e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.000458054448245,285.6982421875,294.1499938964844,289.4709777832031,288.8719177246094,293.8747253417969,292.3038635253906,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977087765932,3.185111285830544e-09,0.000977084506303,-0.0073964283801615,0.0,0.0,0.0,-0.0063918028026819,60.0,5.868298530578613,-0.0,-6.509201000426401e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,9.184126975014806e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,9.671355655882508e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,7.143238326534629e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,9.671336010796948e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0004587653093039,285.6886291503906,294.1499938964844,289.3713073730469,288.8197326660156,293.7972412109375,291.99285888671875,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978609197773,3.3623546169536667e-09,0.0009786058217287,-0.0078608430922031,0.0,0.0,0.0,-0.0064796982333064,60.0,5.768150806427002,-0.0,-6.529412388545097e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,9.184126975014806e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,9.671355655882508e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,7.143238326534629e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,9.671336010796948e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0004587653093039,285.6886291503906,294.1499938964844,289.3713073730469,288.8197326660156,293.7972412109375,291.99285888671875,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978609197773,3.3623546169536667e-09,0.0009786058217287,-0.0078608430922031,0.0,0.0,0.0,-0.0064796982333064,60.0,5.768150806427002,-0.0,-6.529412388545097e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,9.17739307624288e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.664263779995964e-05,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,7.138000364648178e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,9.664244862506166e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0004584289272315,285.6792297363281,294.1499938964844,289.2757263183594,288.7688293457031,293.7195739746094,291.7157897949219,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778867242857,3.278382454396933e-09,0.0009778834646567,-0.0076408213935792,0.0,0.0,0.0,-0.0064380480907857,60.0,5.690135478973389,-0.0,-6.519833561924315e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,9.17739307624288e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.664263779995964e-05,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,7.138000364648178e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,9.664244862506166e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0004584289272315,285.6792297363281,294.1499938964844,289.2757263183594,288.7688293457031,293.7195739746094,291.7157897949219,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778867242857,3.278382454396933e-09,0.0009778834646567,-0.0076408213935792,0.0,0.0,0.0,-0.0064380480907857,60.0,5.690135478973389,-0.0,-6.519833561924315e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,9.164672519546002e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,9.650868742028253e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,7.128106517484412e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.650849096942692e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.000457793532405,285.6699523925781,294.1499938964844,289.1851806640625,288.7197570800781,293.64178466796875,291.4725341796875,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097653537523,3.1198397199005967e-09,0.0009765322320163,-0.0072253947146236,0.0,0.0,0.0,-0.0063594742678105,60.0,5.618069171905518,-0.0,-6.501765170696673e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,9.164672519546002e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,9.650868742028253e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,7.128106517484412e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.650849096942692e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.000457793532405,285.6699523925781,294.1499938964844,289.1851806640625,288.7197570800781,293.64178466796875,291.4725341796875,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097653537523,3.1198397199005967e-09,0.0009765322320163,-0.0072253947146236,0.0,0.0,0.0,-0.0063594742678105,60.0,5.618069171905518,-0.0,-6.501765170696673e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,9.158655302599072e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,9.644531382946298e-05,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,7.123425893951207e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,9.6445124654565e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0004574929771479,285.66534423828125,294.1499938964844,289.14208984375,288.6960144042969,293.6028747558594,291.3548889160156,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758895612321,3.0448317200892916e-09,0.0009758865344338,-0.0070288577117025,0.0,0.0,0.0,-0.0063222674652934,60.0,5.584240436553955,-0.0,-6.493226578641044e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,9.143431816482916e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,9.628500265534969e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,7.111585000529885e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,9.62848134804517e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.000456732494058,285.5886535644531,294.1499938964844,289.1005859375,288.67291259765625,293.513916015625,291.2386779785156,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012719486840069,3.1533127220484403e-09,0.0012719455407932,-0.0070179975591599,0.0,0.0,0.0,-0.0078595727682113,60.0,6.443815231323242,-0.0,-6.471656632811573e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,9.178003529086708e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.664905519457534e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.138474029488862e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.664887329563498e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0004584594571497,285.57977294921875,294.1499938964844,289.0227966308594,288.62890625,293.42926025390625,290.9789733886719,285.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892458328977,3.2971303465245683e-09,0.0009892425732687,-0.0076787476427853,0.0,0.0,0.0,-0.0065036341547966,60.0,5.756442546844482,-0.0,-6.520681239408077e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,9.178003529086708e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.664905519457534e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.138474029488862e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.664887329563498e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0004584594571497,285.57977294921875,294.1499938964844,289.0227966308594,288.62890625,293.42926025390625,290.9789733886719,285.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892458328977,3.2971303465245683e-09,0.0009892425732687,-0.0076787476427853,0.0,0.0,0.0,-0.0065036341547966,60.0,5.756442546844482,-0.0,-6.520681239408077e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,9.221830259775744e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,9.71105764620006e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.17256116331555e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.711038728710264e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0004606487054843,285.57135009765625,294.1499938964844,288.95538330078125,288.5897216796875,293.3613586425781,290.721923828125,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826145833358,3.831797990017094e-09,0.0009826107416301,-0.0090908827260136,0.0,0.0,0.0,-0.0067123752087354,60.0,5.477447509765625,-0.0,-6.583098155488187e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,9.223908273270354e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,9.713245526654646e-05,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,7.17417715350166e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,9.71322733676061e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0004607524897437,285.5710144042969,294.1499938964844,288.9527587890625,288.5881652832031,293.3582458496094,290.7111511230469,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828362381085,3.857683950059254e-09,0.0009828322799876,-0.0091587072238326,0.0,0.0,0.0,-0.0067252092994749,60.0,5.476160526275635,-0.0,-6.586065381952724e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.275326738134028e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,9.767391748027876e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,7.214169454528019e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.76737355813384e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0004633209609892,285.5623779296875,294.1499938964844,288.8913269042969,288.5512084960937,293.2807312011719,290.43438720703125,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883170714601,4.498259986718267e-09,0.0009883125312626,-0.0108370641246438,0.0,0.0,0.0,-0.0070427833124995,60.0,5.446108341217041,-0.0,-6.659690399146714e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.275326738134028e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,9.767391748027876e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,7.214169454528019e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.76737355813384e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0004633209609892,285.5623779296875,294.1499938964844,288.8913269042969,288.5512084960937,293.2807312011719,290.43438720703125,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883170714601,4.498259986718267e-09,0.0009883125312626,-0.0108370641246438,0.0,0.0,0.0,-0.0070427833124995,60.0,5.446108341217041,-0.0,-6.659690399146714e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,9.321052493760362e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,9.81554258032702e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,7.249733607750386e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,9.815524390432984e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0004656050587072,285.5538330078125,294.1499938964844,288.8394470214844,288.5185546875,293.20330810546875,290.1753845214844,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931914974004,5.067906094780028e-09,0.0009931863751262,-0.0123295029625296,0.0,0.0,0.0,-0.007325196173042,60.0,5.4209513664245605,-0.0,-6.725507262217435e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,9.321052493760362e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,9.81554258032702e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,7.249733607750386e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,9.815524390432984e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0004656050587072,285.5538330078125,294.1499938964844,288.8394470214844,288.5185546875,293.20330810546875,290.1753845214844,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931914974004,5.067906094780028e-09,0.0009931863751262,-0.0123295029625296,0.0,0.0,0.0,-0.007325196173042,60.0,5.4209513664245605,-0.0,-6.725507262217435e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
