time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,9.341523400507867e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,9.837099787546322e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,7.265655585797504e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,9.837081597652286e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0004666276508942,285.54962158203125,294.1499938964844,288.8173522949219,288.5040283203125,293.1646423339844,290.0506896972656,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953759144991,5.322934093499043e-09,0.0009953706758096,-0.0129976337775588,0.0,0.0,0.0,-0.0074516418389976,60.0,5.409049034118652,-0.0,-6.755077208708826e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,9.3545182608068e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,9.850783681031317e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,7.275762618519366e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,9.85076549113728e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0004672767536249,285.54547119140625,294.1499938964844,288.7980041503906,288.49072265625,293.1263427734375,289.9366149902344,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967549704015,5.484805054578601e-09,0.0009967494988813,-0.013421706855297,0.0,0.0,0.0,-0.0075318613089621,60.0,5.397744655609131,-0.0,-6.773880301125247e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,9.37596123549156e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.873363887891172e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,7.292439840966836e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.873345697997138e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.000468347891001,285.5372314453125,294.1499938964844,288.76788330078125,288.4682006835937,293.05010986328125,289.7278747558594,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990447433665,5.751911835716328e-09,0.0009990390390157,-0.0141214495524764,0.0,0.0,0.0,-0.0076643051579594,60.0,5.375272274017334,-0.0,-6.804963703643807e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,9.37596123549156e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.873363887891172e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,7.292439840966836e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.873345697997138e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.000468347891001,285.5372314453125,294.1499938964844,288.76788330078125,288.4682006835937,293.05010986328125,289.7278747558594,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990447433665,5.751911835716328e-09,0.0009990390390157,-0.0141214495524764,0.0,0.0,0.0,-0.0076643051579594,60.0,5.375272274017334,-0.0,-6.804963703643807e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,9.383229917148128e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,9.881017467705532e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,7.298093260033056e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.88100000540726e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0004687109903898,285.52911376953125,294.1499938964844,288.75,288.4514465332031,292.974853515625,289.55145263671875,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998193709179,5.842413663970092e-09,0.0009998134337365,-0.0143585344776511,0.0,0.0,0.0,-0.0077091739512979,60.0,5.3534111976623535,-0.0,-6.815511710556167e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,9.383229917148128e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,9.881017467705532e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,7.298093260033056e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.88100000540726e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0004687109903898,285.52911376953125,294.1499938964844,288.75,288.4514465332031,292.974853515625,289.55145263671875,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998193709179,5.842413663970092e-09,0.0009998134337365,-0.0143585344776511,0.0,0.0,0.0,-0.0077091739512979,60.0,5.3534111976623535,-0.0,-6.815511710556167e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,9.375914669362828e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.873314411379396e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,7.292403461178765e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,9.873296949081124e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0004683455917984,285.5211486816406,294.1499938964844,288.7410583496094,288.4390563964844,292.90087890625,289.4085998535156,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990400867536,5.751211951121604e-09,0.0009990343824028,-0.0141196148470044,0.0,0.0,0.0,-0.0076639652252197,60.0,5.33090877532959,-0.0,-6.804881991229196e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,9.375914669362828e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.873314411379396e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,7.292403461178765e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,9.873296949081124e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0004683455917984,285.5211486816406,294.1499938964844,288.7410583496094,288.4390563964844,292.90087890625,289.4085998535156,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990400867536,5.751211951121604e-09,0.0009990343824028,-0.0141196148470044,0.0,0.0,0.0,-0.0076639652252197,60.0,5.33090877532959,-0.0,-6.804881991229196e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,9.354387293569744e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,9.850644710240886e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,7.275659299921244e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,9.850627247942612e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0004672702634707,285.51336669921875,294.1499938964844,288.7369384765625,288.4292907714844,292.8283386230469,289.29656982421875,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967463556677,5.482935883094342e-09,0.0009967408841475,-0.0134168025106191,0.0,0.0,0.0,-0.0075309718959033,60.0,5.306309700012207,-0.0,-6.773662164505367e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,9.354387293569744e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,9.850644710240886e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,7.275659299921244e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,9.850627247942612e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0004672702634707,285.51336669921875,294.1499938964844,288.7369384765625,288.4292907714844,292.8283386230469,289.29656982421875,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967463556677,5.482935883094342e-09,0.0009967408841475,-0.0134168025106191,0.0,0.0,0.0,-0.0075309718959033,60.0,5.306309700012207,-0.0,-6.773662164505367e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,9.340378164779396e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,9.835891978582369e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,7.264763553394005e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,9.835875243879856e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0004665704909712,285.509521484375,294.1499938964844,288.736572265625,288.4253234863281,292.79254150390625,289.2489624023437,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952577529475,5.3083697437728006e-09,0.0009952523978427,-0.0129594719037413,0.0,0.0,0.0,-0.0074444534257054,60.0,5.293335914611816,-0.0,-6.753386116997717e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,9.32245748117566e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,9.81702032731846e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,7.250825001392514e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,9.817003592615948e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.000465675315354,285.5057067871094,294.1499938964844,288.7373046875,288.42193603515625,292.7568664550781,289.20562744140625,285.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933431865647,5.085053267350759e-09,0.0009933381807059,-0.0123744215816259,0.0,0.0,0.0,-0.0073337219655513,60.0,5.279892921447754,-0.0,-6.727492518621149e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.274955664295705e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.766998118720947e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,7.213878416223451e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.766981384018436e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0004633024800568,285.498291015625,294.1499938964844,288.7418518066406,288.41680908203125,292.6876525878906,289.14190673828125,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882766753435,4.493153404894201e-09,0.0009882721351459,-0.0108236810192465,0.0,0.0,0.0,-0.0070402682758867,60.0,5.249645709991455,-0.0,-6.659101359218766e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.274955664295705e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.766998118720947e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,7.213878416223451e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.766981384018436e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0004633024800568,285.498291015625,294.1499938964844,288.7418518066406,288.41680908203125,292.6876525878906,289.14190673828125,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882766753435,4.493153404894201e-09,0.0009882721351459,-0.0108236810192465,0.0,0.0,0.0,-0.0070402682758867,60.0,5.249645709991455,-0.0,-6.659101359218766e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,9.226277325069532e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,9.715737542137504e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,7.176017243182287e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,9.715720807434992e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0004608709423337,285.4909973144531,294.1499938964844,288.7502136230469,288.413818359375,292.6200561523437,289.0970764160156,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830928174778,3.886615917991776e-09,0.0009830889757722,-0.0092345038428902,0.0,0.0,0.0,-0.0067395982332527,60.0,5.219887733459473,-0.0,-6.589380774357778e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,9.226277325069532e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,9.715737542137504e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,7.176017243182287e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,9.715720807434992e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0004608709423337,285.4909973144531,294.1499938964844,288.7502136230469,288.413818359375,292.6200561523437,289.0970764160156,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830928174778,3.886615917991776e-09,0.0009830889757722,-0.0092345038428902,0.0,0.0,0.0,-0.0067395982332527,60.0,5.219887733459473,-0.0,-6.589380774357778e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,9.179392509395257e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,9.66636507655494e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,7.139550871215761e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,9.666349069448188e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0004585289570968,285.4838562011719,294.1499938964844,288.7620849609375,288.4126892089844,292.5536499023437,289.0602722167969,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780934778973,3.302417450612438e-09,0.0009780902182683,-0.0077037974260747,0.0,0.0,0.0,-0.0064499694854021,60.0,5.191282749176025,-0.0,-6.522574835798879e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,9.179392509395257e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,9.66636507655494e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,7.139550871215761e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,9.666349069448188e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0004585289570968,285.4838562011719,294.1499938964844,288.7620849609375,288.4126892089844,292.5536499023437,289.0602722167969,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780934778973,3.302417450612438e-09,0.0009780902182683,-0.0077037974260747,0.0,0.0,0.0,-0.0064499694854021,60.0,5.191282749176025,-0.0,-6.522574835798879e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.165172377834097e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.651389700593428e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,7.128489960450679e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,9.651374421082436e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004578186199069,285.4769287109375,294.1499938964844,288.77716064453125,288.4133605957031,292.4894104003906,289.033447265625,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765770519152,3.125188996477844e-09,0.0009765739087015,-0.0072394148446619,0.0,0.0,0.0,-0.0063621057197451,60.0,5.176485538482666,-0.0,-6.502374816363955e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.165172377834097e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.651389700593428e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,7.128489960450679e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,9.651374421082436e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004578186199069,285.4769287109375,294.1499938964844,288.77716064453125,288.4133605957031,292.4894104003906,289.033447265625,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765770519152,3.125188996477844e-09,0.0009765739087015,-0.0072394148446619,0.0,0.0,0.0,-0.0063621057197451,60.0,5.176485538482666,-0.0,-6.502374816363955e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,9.096088615478948e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,9.578641765983777e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,7.074758468661457e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,9.578625758877024e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0004543677787296,285.3180847167969,294.1499938964844,288.7857666015625,288.4142761230469,292.36492919921875,288.9793395996094,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024440379347652,3.74173980688397e-09,0.0024440342094749,-0.007392858620733,0.0,0.0,0.0,-0.0140181835740804,60.0,7.064937114715576,-0.0,-6.404721375474764e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,9.071499516721816e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,9.55274808802642e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,7.055632886476815e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.552732080919668e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0004531395097728,285.506103515625,294.1499938964844,288.7950744628906,288.41558837890625,292.1533203125,288.85760498046875,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031856342684477,4.180796153718802e-09,0.0031856300774961,-0.0078055057674646,0.0,0.0,0.0,-0.017945647239685,60.0,7.608267784118652,-0.0,-6.370133576183434e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.172031423076989e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,9.658612543717028e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,7.133824692573398e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,9.658597264206036e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0004581612884066,285.5303039550781,294.1499938964844,288.8155212402344,288.4192199707031,292.0542907714844,288.8353881835937,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236118376255,3.469771803210619e-09,0.0012361148837953,-0.0078857336193323,0.0,0.0,0.0,-0.007822741754353,60.0,5.648100852966309,-0.0,-6.512098593702832e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.172031423076989e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,9.658612543717028e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,7.133824692573398e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,9.658597264206036e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0004581612884066,285.5303039550781,294.1499938964844,288.8155212402344,288.4192199707031,292.0542907714844,288.8353881835937,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236118376255,3.469771803210619e-09,0.0012361148837953,-0.0078857336193323,0.0,0.0,0.0,-0.007822741754353,60.0,5.648100852966309,-0.0,-6.512098593702832e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.182241774396972e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,9.669364226283506e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,7.141765672713518e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,9.669348946772516e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0004586713039316,285.5234069824219,294.1499938964844,288.8381652832031,288.4241027832031,291.9857177734375,288.793701171875,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961446048691,3.355470346022571e-09,0.0009961412288248,-0.0078252125531435,0.0,0.0,0.0,-0.006564725190401,60.0,5.383654594421387,-0.0,-6.526598639311487e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.182241774396972e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,9.669364226283506e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,7.141765672713518e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,9.669348946772516e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0004586713039316,285.5234069824219,294.1499938964844,288.8381652832031,288.4241027832031,291.9857177734375,288.793701171875,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961446048691,3.355470346022571e-09,0.0009961412288248,-0.0078252125531435,0.0,0.0,0.0,-0.006564725190401,60.0,5.383654594421387,-0.0,-6.526598639311487e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,9.17178185773082e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.658349154051392e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,7.133629696909338e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.658333874540403e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0004581488319672,285.5166320800781,294.1499938964844,288.8627014160156,288.4300842285156,291.93560791015625,288.7917175292969,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772693738341,3.2073099731633192e-09,0.0009772662306204,-0.0074546029791235,0.0,0.0,0.0,-0.0064027663320302,60.0,5.228076457977295,-0.0,-6.51173195365118e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,9.17178185773082e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.658349154051392e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,7.133629696909338e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.658333874540403e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0004581488319672,285.5166320800781,294.1499938964844,288.8627014160156,288.4300842285156,291.93560791015625,288.7917175292969,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772693738341,3.2073099731633192e-09,0.0009772662306204,-0.0074546029791235,0.0,0.0,0.0,-0.0064027663320302,60.0,5.228076457977295,-0.0,-6.51173195365118e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,9.131489059654996e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,9.61591795203276e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,7.102290692273527e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,9.615903400117531e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0004561361274681,285.510009765625,294.1499938964844,288.8887939453125,288.4369812011719,291.88330078125,288.8002624511719,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729876765049,2.705263124624934e-09,0.0009729849407449,-0.0061390846967697,0.0,0.0,0.0,-0.0061539392918348,60.0,5.222585678100586,-0.0,-6.454637713204647e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,9.131489059654996e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,9.61591795203276e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,7.102290692273527e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,9.615903400117531e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0004561361274681,285.510009765625,294.1499938964844,288.8887939453125,288.4369812011719,291.88330078125,288.8002624511719,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729876765049,2.705263124624934e-09,0.0009729849407449,-0.0061390846967697,0.0,0.0,0.0,-0.0061539392918348,60.0,5.222585678100586,-0.0,-6.454637713204647e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,9.112071711570024e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,9.595471055945382e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,7.087187987053767e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,9.595456504030152e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0004551661841105,285.5067443847656,294.1499938964844,288.9022827148437,288.4407043457031,291.8577575683594,288.8040771484375,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709171135909,2.463319548340337e-09,0.0009709146688692,-0.0055051129311323,0.0,0.0,0.0,-0.0060339905321598,60.0,5.2156829833984375,-0.0,-6.427214316317986e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,9.0913861640729e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,9.57368829404004e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,7.071099389577284e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,9.573673742124812e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0004541329399216,285.5035400390625,294.1499938964844,288.91607666015625,288.4446105957031,291.8325500488281,288.8084716796875,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687149431556,2.2055830495304463e-09,0.0009687127312645,-0.0048297476023435,0.0,0.0,0.0,-0.0059062293730676,60.0,5.207527160644531,-0.0,-6.398063590040692e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,9.050271910382436e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,9.53039270825684e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,7.039120828267187e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,9.530378156341612e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0004520791990216,285.4972229003906,294.1499938964844,288.9442749023437,288.45281982421875,291.7837829589844,288.8151550292969,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964333768934,1.6932953927906171e-09,0.0009643320227041,-0.0034873499535024,0.0,0.0,0.0,-0.0056522656232118,60.0,5.190952777862549,-0.0,-6.340320624076412e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,9.050271910382436e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,9.53039270825684e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,7.039120828267187e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,9.530378156341612e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0004520791990216,285.4972229003906,294.1499938964844,288.9442749023437,288.45281982421875,291.7837829589844,288.8151550292969,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964333768934,1.6932953927906171e-09,0.0009643320227041,-0.0034873499535024,0.0,0.0,0.0,-0.0056522656232118,60.0,5.190952777862549,-0.0,-6.340320624076412e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,9.016157127916812e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.49446766753681e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,7.012587593635544e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.494453843217344e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0004503751115407,285.4044494628906,294.1499938964844,288.9730224609375,288.46148681640625,291.7025756835937,288.78790283203125,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469163000583,1.4547634208383895e-09,0.0011469147866591,-0.0026776734739542,0.0,0.0,0.0,-0.0064620445482432,60.0,5.579132080078125,-0.0,-6.29260981099833e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,9.016157127916812e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.49446766753681e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,7.012587593635544e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.494453843217344e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0004503751115407,285.4044494628906,294.1499938964844,288.9730224609375,288.46148681640625,291.7025756835937,288.78790283203125,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469163000583,1.4547634208383895e-09,0.0011469147866591,-0.0026776734739542,0.0,0.0,0.0,-0.0064620445482432,60.0,5.579132080078125,-0.0,-6.29260981099833e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,9.020312427310272e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,9.49884270085022e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,7.015818846412003e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,9.498828876530752e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004505826509557,285.3985290527344,294.1499938964844,289.00201416015625,288.47039794921875,291.6630554199219,288.7810974121094,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591018315404,1.317923103982821e-09,0.0009591005509719,-0.0025057343300431,0.0,0.0,0.0,-0.0054560150019824,60.0,5.236513137817383,-0.0,-6.298404997551188e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,9.020312427310272e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,9.49884270085022e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,7.015818846412003e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,9.498828876530752e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004505826509557,285.3985290527344,294.1499938964844,289.00201416015625,288.47039794921875,291.6630554199219,288.7810974121094,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591018315404,1.317923103982821e-09,0.0009591005509719,-0.0025057343300431,0.0,0.0,0.0,-0.0054560150019824,60.0,5.236513137817383,-0.0,-6.298404997551188e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.017634874908254e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,9.496023267274722e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,7.013735739747062e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.496009442955256e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0004504489188548,285.39276123046875,294.1499938964844,289.0309143066406,288.4794311523437,291.6184387207031,288.7874450683594,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608520194888,1.2865569720688084e-09,0.0009608506807126,-0.0024215227458626,0.0,0.0,0.0,-0.0054506110027432,60.0,5.204267501831055,-0.0,-6.294661147876468e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
