time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156840,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.017634874908254e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,9.496023267274722e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,7.013735739747062e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.496009442955256e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0004504489188548,285.39276123046875,294.1499938964844,289.0309143066406,288.4794311523437,291.6184387207031,288.7874450683594,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608520194888,1.2865569720688084e-09,0.0009608506807126,-0.0024215227458626,0.0,0.0,0.0,-0.0054506110027432,60.0,5.204267501831055,-0.0,-6.294661147876468e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,9.013706585392356e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.49188688537106e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,7.010680565144867e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.491873061051592e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0004502527299337,285.3899230957031,294.1499938964844,289.0452575683594,288.48394775390625,291.59674072265625,288.79034423828125,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604325750842,1.2375993563296102e-09,0.0009604313527233,-0.0022932328283786,0.0,0.0,0.0,-0.0054263374768197,60.0,5.198678016662598,-0.0,-6.289176468499137e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,9.007978951558472e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,9.4858551165089e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.006225496297702e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,9.485841292189434e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0004499665810726,285.3871154785156,294.1499938964844,289.0594177246094,288.4884338378906,291.57537841796875,288.79345703125,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598223259672,1.1662133481138426e-09,0.000959821161814,-0.0021061690058559,0.0,0.0,0.0,-0.0053909495472908,60.0,5.1947922706604,-0.0,-6.28118357326457e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,4.334965342422947e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,4.564936170936562e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,3.3716489269863814e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,4.564929622574709e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0002165401965612,285.3858337402344,294.1499938964844,289.087158203125,288.4972229003906,291.5448303222656,288.7986755371094,285.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007561405654996,8.72432459608774e-10,0.0007561396923847,-0.0015374985523521,0.0,0.0,0.0,-0.0042141880840063,60.0,4.575337886810303,-0.0,-1.4546474247367769e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,4.334965342422947e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,4.564936170936562e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,3.3716489269863814e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,4.564929622574709e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0002165401965612,285.3858337402344,294.1499938964844,289.087158203125,288.4972229003906,291.5448303222656,288.7986755371094,285.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007561405654996,8.72432459608774e-10,0.0007561396923847,-0.0015374985523521,0.0,0.0,0.0,-0.0042141880840063,60.0,4.575337886810303,-0.0,-1.4546474247367769e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.030970250023528e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,9.510065137874336e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,7.024107617326081e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,9.51005204115063e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0004511150764301,285.5444030761719,294.1499938964844,289.1138610839844,288.50567626953125,291.3748474121094,288.7421264648437,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,0.0003429091011639,1.4530995851025352e-10,-0.0003429092466831,-0.0007249315385706,0.0,0.0,0.0,0.0016194115160033,60.0,4.662017822265625,-0.0,-6.313277367553384e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.030970250023528e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,9.510065137874336e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,7.024107617326081e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,9.51005204115063e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0004511150764301,285.5444030761719,294.1499938964844,289.1138610839844,288.50567626953125,291.3748474121094,288.7421264648437,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,0.0003429091011639,1.4530995851025352e-10,-0.0003429092466831,-0.0007249315385706,0.0,0.0,0.0,0.0016194115160033,60.0,4.662017822265625,-0.0,-6.313277367553384e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,2.17973592953058e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,2.2953714506002143e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,1.695354876574129e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,2.295368176419288e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001088821809389,285.5536804199219,294.1499938964844,289.13916015625,288.5136108398437,291.3334350585937,288.7397155761719,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329270646441,2.9116636879322755e-10,0.0002329267736058,-0.000532554637175,0.0,0.0,0.0,-0.0013119098730385,60.0,2.8183133602142334,-0.0,-3.677848248173632e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,2.17973592953058e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,2.2953714506002143e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,1.695354876574129e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,2.295368176419288e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001088821809389,285.5536804199219,294.1499938964844,289.13916015625,288.5136108398437,291.3334350585937,288.7397155761719,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329270646441,2.9116636879322755e-10,0.0002329267736058,-0.000532554637175,0.0,0.0,0.0,-0.0013119098730385,60.0,2.8183133602142334,-0.0,-3.677848248173632e-09,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.01025050552562e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.488246723776685e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,7.007992098806426e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.488232899457216e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0004500800860114,285.5633544921875,294.1499938964844,289.1627197265625,288.5209045410156,291.23016357421875,288.6976013183594,285.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002459617098793,-1.3498051634752706e-11,-0.0002459617098793,-0.0002104750456055,0.0,0.0,0.0,0.0012040121946483,60.0,2.1539862155914307,-0.0,-6.284344067353231e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.01025050552562e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.488246723776685e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,7.007992098806426e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.488232899457216e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0004500800860114,285.5633544921875,294.1499938964844,289.1627197265625,288.5209045410156,291.23016357421875,288.6976013183594,285.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002459617098793,-1.3498051634752706e-11,-0.0002459617098793,-0.0002104750456055,0.0,0.0,0.0,0.0012040121946483,60.0,2.1539862155914307,-0.0,-6.284344067353231e-08,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,1.1095970876340289e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,1.1684614037221763e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,8.630223419459071e-06,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,1.1684597666317131e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,5.5426597100449726e-05,285.5937194824219,294.1499938964844,289.1737365722656,288.5242614746094,291.17974853515625,288.68853759765625,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000123449251987,1.5310377965427335e-10,0.0001234491064678,-0.0002790634171105,0.0,0.0,0.0,-0.0006945569766685,60.0,2.3001155853271484,-0.0,-9.53052303742652e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,9.47204989643069e-06,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,9.974543900170827e-06,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,7.367169928329531e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,9.974530257750304e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,4.731478475150652e-05,285.5947570800781,294.1499938964844,289.1842346191406,288.52740478515625,291.1792907714844,288.6899719238281,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009280458674,1.2623548040213706e-10,0.0001009279149002,-0.0002309473493369,0.0,0.0,0.0,-0.000568498740904,60.0,1.7416070699691772,-0.0,-6.945028996341303e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,6.364826276694657e-06,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,6.702482096443418e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,4.950434231432155e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,6.70247254674905e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,3.179358463967219e-05,285.5957336425781,294.1499938964844,289.203369140625,288.532958984375,291.1783752441406,288.6917419433594,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.781962292734534e-05,8.482514690655306e-11,6.781954289181158e-05,-0.0001551873137941,0.0,0.0,0.0,-0.000382008467568,60.0,1.1691197156906128,-0.0,-3.135878778870449e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,6.364826276694657e-06,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,6.702482096443418e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,4.950434231432155e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,6.70247254674905e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,3.179358463967219e-05,285.5957336425781,294.1499938964844,289.203369140625,288.532958984375,291.1783752441406,288.6917419433594,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.781962292734534e-05,8.482514690655306e-11,6.781954289181158e-05,-0.0001551873137941,0.0,0.0,0.0,-0.000382008467568,60.0,1.1691197156906128,-0.0,-3.135878778870449e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,3.5985351587441983e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,3.7894383240200114e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,2.7988683086732635e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,3.7894328670518007e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,1.7975404261960648e-05,285.5959167480469,294.1499938964844,289.2198181152344,288.53741455078125,291.1781005859375,288.6923522949219,285.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.834398739854805e-05,4.795856420325429e-11,3.834394010482356e-05,-8.77399361343123e-05,0.0,0.0,0.0,-0.000215980617213,60.0,0.8877701163291931,-0.0,-1.0023920582469259e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,3.5985351587441983e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,3.7894383240200114e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,2.7988683086732635e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,3.7894328670518007e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,1.7975404261960648e-05,285.5959167480469,294.1499938964844,289.2198181152344,288.53741455078125,291.1781005859375,288.6923522949219,285.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.834398739854805e-05,4.795856420325429e-11,3.834394010482356e-05,-8.77399361343123e-05,0.0,0.0,0.0,-0.000215980617213,60.0,0.8877701163291931,-0.0,-1.0023920582469259e-10,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,1.6067748447312624e-06,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.6920146208576623e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,1.2497172292569303e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,1.6920122334340704e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,8.026162504393142e-06,285.5958251953125,294.1499938964844,289.23321533203125,288.5406494140625,291.1781005859375,288.6924133300781,285.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.712117409624625e-05,2.141417945744628e-11,1.7121152268373407e-05,-3.917703725164756e-05,0.0,0.0,0.0,-9.643859812058508e-05,60.0,0.7014089226722717,-0.0,-1.998463373953373e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,1.6067748447312624e-06,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.6920146208576623e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,1.2497172292569303e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,1.6920122334340704e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,8.026162504393142e-06,285.5958251953125,294.1499938964844,289.23321533203125,288.5406494140625,291.1781005859375,288.6924133300781,285.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.712117409624625e-05,2.141417945744628e-11,1.7121152268373407e-05,-3.917703725164756e-05,0.0,0.0,0.0,-9.643859812058508e-05,60.0,0.7014089226722717,-0.0,-1.998463373953373e-11,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,5.58629835722968e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,5.88265265832888e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,4.344910848885776e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,5.882644700250239e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.7904679882340133e-06,285.5958251953125,294.1499938964844,289.2432556152344,288.54248046875,291.1781005859375,288.69244384765625,285.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.952651463303482e-06,7.445214583734483e-12,5.952643732598517e-06,-1.36209137053811e-05,0.0,0.0,0.0,-3.352953353896737e-05,60.0,0.5743079781532288,-0.0,-2.415652096757204e-12,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,5.58629835722968e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,5.88265265832888e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,4.344910848885776e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,5.882644700250239e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.7904679882340133e-06,285.5958251953125,294.1499938964844,289.2432556152344,288.54248046875,291.1781005859375,288.69244384765625,285.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.952651463303482e-06,7.445214583734483e-12,5.952643732598517e-06,-1.36209137053811e-05,0.0,0.0,0.0,-3.352953353896737e-05,60.0,0.5743079781532288,-0.0,-2.415652096757204e-12,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,3.584264050005004e-07,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,3.77441011778501e-07,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,2.78776866480257e-07,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,3.774404717660218e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.7904117157740984e-06,285.5958251953125,294.1499938964844,289.2469177246094,288.5428466796875,291.1781005859375,288.69244384765625,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8215966924326494e-06,4.7792342999786186e-12,3.8215921449591406e-06,-8.743124453758355e-06,0.0,0.0,0.0,-2.1525585907511413e-05,60.0,0.5335295796394348,-0.0,-9.944572292377996e-13,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,1.5901913741345197e-07,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.6745514130889205e-07,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,1.236818860661515e-07,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,1.674548997243619e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,7.943324362713611e-07,285.5958251953125,294.1499938964844,289.2496337890625,288.54278564453125,291.1781005859375,288.69244384765625,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6987999060802397e-06,2.123678836951637e-12,1.6987977460303227e-06,-3.884379111696035e-06,0.0,0.0,0.0,-9.568189852871e-06,60.0,0.4928742945194244,-0.0,-1.9574240232161921e-13,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,1.242245062371694e-08,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.3081464800279718e-08,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,9.661932587334832e-09,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,1.3081446148532905e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,6.20526279249134e-08,285.5958251953125,294.1499938964844,289.2519836425781,288.5414123535156,291.1781005859375,288.69244384765625,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3240710927675536e-07,1.6560705714749324e-13,1.3240693874649878e-07,-3.0295171882244176e-07,0.0,0.0,0.0,-7.458147592842579e-07,60.0,0.4328814148902893,-0.0,-1.1945399664475202e-15,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,1.242245062371694e-08,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.3081464800279718e-08,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,9.661932587334832e-09,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,1.3081446148532905e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,6.20526279249134e-08,285.5958251953125,294.1499938964844,289.2519836425781,288.5414123535156,291.1781005859375,288.69244384765625,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3240710927675536e-07,1.6560705714749324e-13,1.3240693874649878e-07,-3.0295171882244176e-07,0.0,0.0,0.0,-7.458147592842579e-07,60.0,0.4328814148902893,-0.0,-1.1945399664475202e-15,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,5.591445972896736e-09,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,5.888073584259246e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,4.3489145618025304e-09,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,5.888065146564259e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.7930393997621653e-08,285.5958251953125,294.1499938964844,289.25,288.5382080078125,291.1781005859375,288.69244384765625,285.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.987422468933802e-08,7.482426814644019e-14,5.987414652963707e-08,-1.368135116308622e-07,0.0,0.0,0.0,-3.3721153158694506e-07,60.0,0.3962549567222595,-0.0,-2.4201060085991366e-16,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,5.591445972896736e-09,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,5.888073584259246e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,4.3489145618025304e-09,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,5.888065146564259e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.7930393997621653e-08,285.5958251953125,294.1499938964844,289.25,288.5382080078125,291.1781005859375,288.69244384765625,285.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.987422468933802e-08,7.482426814644019e-14,5.987414652963707e-08,-1.368135116308622e-07,0.0,0.0,0.0,-3.3721153158694506e-07,60.0,0.3962549567222595,-0.0,-2.4201060085991366e-16,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,1.808809102499253e-09,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.90476678874063e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,1.4068554099466724e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,1.9047641242053714e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.035364456622121e-09,285.5958251953125,294.1499938964844,289.244384765625,288.53271484375,291.1781005859375,288.69244384765625,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9598081379967883e-08,2.444250619233149e-14,1.9598056510972128e-08,-4.463315406155744e-08,0.0,0.0,0.0,-1.1034717317670585e-07,60.0,0.3639230728149414,-0.0,-2.532629174034848e-17,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,1.808809102499253e-09,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.90476678874063e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,1.4068554099466724e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,1.9047641242053714e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.035364456622121e-09,285.5958251953125,294.1499938964844,289.244384765625,288.53271484375,291.1781005859375,288.69244384765625,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9598081379967883e-08,2.444250619233149e-14,1.9598056510972128e-08,-4.463315406155744e-08,0.0,0.0,0.0,-1.1034717317670585e-07,60.0,0.3639230728149414,-0.0,-2.532629174034848e-17,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,5.84600978736915e-10,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,6.156141707513996e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,4.546908960456619e-10,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,6.15613338084131e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.9201989715232912e-09,285.5958251953125,294.1499938964844,289.2362060546875,288.5246887207031,291.1781005859375,288.69244384765625,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.333824575932567e-09,7.907066115146051e-15,6.333816582326791e-09,-1.4425373784376916e-08,0.0,0.0,0.0,-3.5666744224727154e-08,60.0,0.3357530236244201,-0.0,-2.645484278778572e-18,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,5.84600978736915e-10,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,6.156141707513996e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,4.546908960456619e-10,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,6.15613338084131e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.9201989715232912e-09,285.5958251953125,294.1499938964844,289.2362060546875,288.5246887207031,291.1781005859375,288.69244384765625,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.333824575932567e-09,7.907066115146051e-15,6.333816582326791e-09,-1.4425373784376916e-08,0.0,0.0,0.0,-3.5666744224727154e-08,60.0,0.3357530236244201,-0.0,-2.645484278778572e-18,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,3.4027100581646147e-10,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,3.5832248279632484e-10,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,2.64655963810867e-10,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,3.5832198319596387e-10,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,1.699721918768659e-09,285.5951843261719,294.1499938964844,289.231201171875,288.5198059082031,291.17822265625,288.6922607421875,285.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.684055949193521e-09,4.604539287426631e-15,3.684051286256817e-09,-8.392740724616488e-09,0.0,0.0,0.0,-2.075103111565113e-08,60.0,0.3228414356708526,-0.0,-8.962642557716189e-19,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,1.9520811356255047e-10,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,2.055639547471344e-10,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,1.5182895218845968e-10,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,2.0556366331359044e-10,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.75103664480059e-10,285.5948486328125,294.1499938964844,289.22564697265625,288.51434326171875,291.1783142089844,288.6921691894531,285.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1199315636266647e-09,2.652306009166155e-15,2.11992912113601e-09,-4.8244097605731895e-09,0.0,0.0,0.0,-1.1932570487260818e-08,60.0,0.3107730448246002,-0.0,-2.9497270983398624e-19,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,5.7820487980864144e-11,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,6.088787807279061e-11,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,4.497161670835581e-11,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,6.088779480606377e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,2.8882493618986845e-10,285.594482421875,294.1499938964844,289.212890625,288.5018615722656,291.1783752441406,288.69207763671875,285.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.31092567093816e-10,7.642119714959068e-16,6.3109184544885e-10,-1.433977603326752e-09,0.0,0.0,0.0,-3.5506673157215123e-09,60.0,0.2881027162075043,-0.0,-2.5879129023481406e-20,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,5.7820487980864144e-11,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,6.088787807279061e-11,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,4.497161670835581e-11,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,6.088779480606377e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,2.8882493618986845e-10,285.594482421875,294.1499938964844,289.212890625,288.5018615722656,291.1783752441406,288.69207763671875,285.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.31092567093816e-10,7.642119714959068e-16,6.3109184544885e-10,-1.433977603326752e-09,0.0,0.0,0.0,-3.5506673157215123e-09,60.0,0.2881027162075043,-0.0,-2.5879129023481406e-20,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,1.8932373030411398e-11,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,1.9936739759085488e-11,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,1.4725219307787363e-11,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,1.993671200350988e-11,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,9.457099686693836e-11,285.5943603515625,294.1499938964844,289.1981506347656,288.4874267578125,291.17840576171875,288.6920471191406,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0410513557056478e-10,2.3339823455002795e-16,2.04104899648172e-10,-4.6544684773053286e-10,0.0,0.0,0.0,-1.149601303040981e-09,60.0,0.2680463492870331,-0.0,-2.7745733969334774e-21,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,1.8932373030411398e-11,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,1.9936739759085488e-11,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,1.4725219307787363e-11,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,1.993671200350988e-11,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,9.457099686693836e-11,285.5943603515625,294.1499938964844,289.1981506347656,288.4874267578125,291.17840576171875,288.6920471191406,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0410513557056478e-10,2.3339823455002795e-16,2.04104899648172e-10,-4.6544684773053286e-10,0.0,0.0,0.0,-1.149601303040981e-09,60.0,0.2680463492870331,-0.0,-2.7745733969334774e-21,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,7.675285754182859e-12,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,8.082461783187611e-12,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,5.9696835148781435e-12,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,8.082450507485017e-12,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,3.833959191790193e-11,285.59429931640625,294.1499938964844,289.181640625,288.4712219238281,291.17840576171875,288.6920166015625,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.445642796228725e-11,8.322190027513127e-17,8.445634469556039e-11,-1.9027929232251487e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2498621493577957,-0.0,-4.560109795995244e-22,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
