time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159120,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,7.675285754182859e-12,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,8.082461783187611e-12,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,5.9696835148781435e-12,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,8.082450507485017e-12,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,3.833959191790193e-11,285.59429931640625,294.1499938964844,289.181640625,288.4712219238281,291.17840576171875,288.6920166015625,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.445642796228725e-11,8.322190027513127e-17,8.445634469556039e-11,-1.9027929232251487e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2498621493577957,-0.0,-4.560109795995244e-22,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,2.814271602216701e-12,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.9635692771340368e-12,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,2.188883839807088e-12,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,2.9635651571657817e-12,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,1.4057850369897372e-11,285.59429931640625,294.1499938964844,289.1634826660156,288.4534606933594,291.17840576171875,288.6920166015625,285.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.974828716695299e-11,4.778301121768925e-17,2.9748238594695664e-11,-6.725461854095727e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2332738786935806,-0.0,-6.130814278477656e-23,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,2.814271602216701e-12,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.9635692771340368e-12,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,2.188883839807088e-12,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,2.9635651571657817e-12,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,1.4057850369897372e-11,285.59429931640625,294.1499938964844,289.1634826660156,288.4534606933594,291.17840576171875,288.6920166015625,285.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.974828716695299e-11,4.778301121768925e-17,2.9748238594695664e-11,-6.725461854095727e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2332738786935806,-0.0,-6.130814278477656e-23,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,1.5350572375727456e-12,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,1.6164924216896526e-12,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.1939366596075418e-12,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,1.616490144865091e-12,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,7.667918383580385e-12,285.59429931640625,294.1499938964844,289.1539001464844,288.4440612792969,291.17840576171875,288.6920166015625,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6693386256649845e-11,3.2010685330830294e-17,1.6693353296903798e-11,-3.8843806643429346e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2256599068641662,-0.0,-1.8240437858694656e-23,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,1.2792143646439549e-12,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,1.347076963864602e-12,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,9.94947288619763e-13,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,1.3470751207209086e-12,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,6.389931986316988e-12,285.59429931640625,294.1499938964844,289.1439514160156,288.434326171875,291.17840576171875,288.6920166015625,285.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.838179320347361e-12,-9.370675864637573e-18,8.838188861326479e-12,-2.2469940838543142e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.218319222331047,-0.0,-1.2666971480239924e-23,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,2.694150241441817e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.59429931640625,294.1499938964844,289.1231994628906,288.4139709472656,291.17840576171875,288.6920166015625,285.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.4053020699950106e-12,-1.4504059484468158e-17,6.405316815144557e-12,-1.1407053253364996e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2041974365711212,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,2.694150241441817e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.59429931640625,294.1499938964844,289.1231994628906,288.4139709472656,291.17840576171875,288.6920166015625,285.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.4053020699950106e-12,-1.4504059484468158e-17,6.405316815144557e-12,-1.1407053253364996e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2041974365711212,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,289.1014099121094,288.39263916015625,291.17840576171875,288.6920166015625,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.438312071582923e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.191248133778572,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,289.1014099121094,288.39263916015625,291.17840576171875,288.6920166015625,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.438312071582923e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.191248133778572,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,289.0788269042969,288.3705139160156,291.17840576171875,288.6920166015625,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.438312071582923e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1793206632137298,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,289.0788269042969,288.3705139160156,291.17840576171875,288.6920166015625,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.438312071582923e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1793206632137298,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,289.0555725097656,288.3477478027344,291.17840576171875,288.6920166015625,285.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383119061468002e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1683163493871688,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,289.0555725097656,288.3477478027344,291.17840576171875,288.6920166015625,285.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383119061468002e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1683163493871688,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,289.0437927246094,288.336181640625,291.17840576171875,288.6920166015625,285.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383119061468002e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.163241907954216,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,289.0318908691406,288.3245544433594,291.17840576171875,288.6920166015625,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.438312071582923e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1583573371171951,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,289.00799560546875,288.3011169433594,291.17840576171875,288.6920166015625,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.438312071582923e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1489733457565307,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,289.00799560546875,288.3011169433594,291.17840576171875,288.6920166015625,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.438312071582923e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1489733457565307,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,288.9840087890625,288.2776184082031,291.17840576171875,288.6920166015625,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383122370190452e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.140428215265274,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,288.9840087890625,288.2776184082031,291.17840576171875,288.6920166015625,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383122370190452e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.140428215265274,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.59429931640625,294.1499938964844,288.9601745605469,288.2542724609375,291.17840576171875,288.6920166015625,285.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341801918629029e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.1323764026165008,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.59429931640625,294.1499938964844,288.9601745605469,288.2542724609375,291.17840576171875,288.6920166015625,285.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341801918629029e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.1323764026165008,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,288.9366760253906,288.23126220703125,291.17840576171875,288.6920166015625,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723388457794585e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.1258446425199508,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,288.9366760253906,288.23126220703125,291.17840576171875,288.6920166015625,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723388457794585e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.1258446425199508,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.59429931640625,294.1499938964844,288.9251403808594,288.2199401855469,291.17840576171875,288.6920166015625,285.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341801918629029e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.1220750361680984,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.59429931640625,294.1499938964844,288.9137268066406,288.208740234375,291.17840576171875,288.6920166015625,285.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383122370190452e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1184278726577758,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.8914794921875,288.1869506835937,291.17840576171875,288.6920166015625,285.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.234180274580964e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.1113293394446373,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.8914794921875,288.1869506835937,291.17840576171875,288.6920166015625,285.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.234180274580964e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.1113293394446373,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.8701477050781,288.16607666015625,291.17840576171875,288.6920166015625,285.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390112155808e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.1046718806028366,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.8701477050781,288.16607666015625,291.17840576171875,288.6920166015625,285.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390112155808e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.1046718806028366,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.8499450683594,288.1462707519531,291.17840576171875,288.6920166015625,285.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723389284975197e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0984028503298759,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.8499450683594,288.1462707519531,291.17840576171875,288.6920166015625,285.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723389284975197e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0984028503298759,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.8310241699219,288.12774658203125,291.17840576171875,288.6920166015625,285.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.234180274580964e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.092494212090969,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.8310241699219,288.12774658203125,291.17840576171875,288.6920166015625,285.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.234180274580964e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.092494212090969,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.8221435546875,288.1190185546875,291.17840576171875,288.6920166015625,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341803572990253e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0897171050310134,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.8136291503906,288.1106872558594,291.17840576171875,288.6920166015625,285.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383124024551677e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0870100855827331,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.79791259765625,288.0953063964844,291.17840576171875,288.6920166015625,285.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383124024551677e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0817304849624633,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.79791259765625,288.0953063964844,291.17840576171875,288.6920166015625,285.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383124024551677e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0817304849624633,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.7840881347656,288.0817565917969,291.17840576171875,288.6920166015625,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.3764710563717233e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0767936557531356,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.7840881347656,288.0817565917969,291.17840576171875,288.6920166015625,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.3764710563717233e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0767936557531356,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.7723388671875,288.0702209472656,291.17840576171875,288.6920166015625,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341804400170865e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0721530616283416,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
