time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161520,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.7723388671875,288.0702209472656,291.17840576171875,288.6920166015625,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341804400170865e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0721530616283416,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.7628479003906,288.0609436035156,291.17840576171875,288.6920166015625,285.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723391766517032e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.067793495953083,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.7628479003906,288.0609436035156,291.17840576171875,288.6920166015625,285.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723391766517032e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.067793495953083,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.759033203125,288.05718994140625,291.17840576171875,288.6920166015625,285.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723391766517032e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0657448396086692,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.7558288574219,288.0540771484375,291.17840576171875,288.6920166015625,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.3764711390897845e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0637489855289459,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.7514953613281,288.0498352050781,291.17840576171875,288.6920166015625,285.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0598686039447784,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.7514953613281,288.0498352050781,291.17840576171875,288.6920166015625,285.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0598686039447784,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.75,288.0483703613281,291.17840576171875,288.6920166015625,285.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.056248765438795,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.75,288.0483703613281,291.17840576171875,288.6920166015625,285.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.056248765438795,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.7506103515625,288.0489501953125,291.17840576171875,288.6920166015625,285.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0528570599853992,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.7506103515625,288.0489501953125,291.17840576171875,288.6920166015625,285.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0528570599853992,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.75250244140625,288.0508117675781,291.17840576171875,288.6920166015625,285.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0497212558984756,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.75250244140625,288.0508117675781,291.17840576171875,288.6920166015625,285.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0497212558984756,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.75396728515625,288.05224609375,291.17840576171875,288.6920166015625,285.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0482489876449108,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.7558288574219,288.0540466308594,291.17840576171875,288.6920166015625,285.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.046814639121294,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.7606811523437,288.0588073730469,291.17840576171875,288.6920166015625,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0440271198749542,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.7606811523437,288.0588073730469,291.17840576171875,288.6920166015625,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723390939336421e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0440271198749542,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.7672119140625,288.0652160644531,291.17840576171875,288.6920166015625,285.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341803572990253e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0414138846099376,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.7672119140625,288.0652160644531,291.17840576171875,288.6920166015625,285.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341803572990253e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0414138846099376,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.7713317871094,288.0692443847656,291.17840576171875,288.6920166015625,285.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383124024551677e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0401429943740367,-0.0,-4.971634544629711e-35,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.77557373046875,288.0733947753906,291.17840576171875,288.6920166015625,285.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.805455516675549e-12,1.4383124024551677e-17,3.805440771526003e-12,-5.388566329256328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0389699749648571,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.78582763671875,288.0834655761719,291.17840576171875,288.6920166015625,285.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.3764711390897845e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0366436950862407,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.78582763671875,288.0834655761719,291.17840576171875,288.6920166015625,285.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.3764711390897845e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0366436950862407,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.791748046875,288.0892639160156,291.17840576171875,288.6920166015625,285.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341804400170865e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0355491116642952,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.7981872558594,288.0955505371094,291.17840576171875,288.6920166015625,285.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.376471221807846e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0344906337559223,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.8127136230469,288.1097717285156,291.17840576171875,288.6920166015625,285.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.376471221807846e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0324146561324596,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.8127136230469,288.1097717285156,291.17840576171875,288.6920166015625,285.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.376471221807846e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0324146561324596,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.8295288085937,288.12628173828125,291.17840576171875,288.6920166015625,285.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723392593697646e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0304741058498621,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.8295288085937,288.12628173828125,291.17840576171875,288.6920166015625,285.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723392593697646e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0304741058498621,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.84881591796875,288.1451721191406,291.17840576171875,288.6920166015625,285.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723392593697646e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0286542437970638,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.84881591796875,288.1451721191406,291.17840576171875,288.6920166015625,285.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723392593697646e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0286542437970638,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.8706970214844,288.1665954589844,291.17840576171875,288.6920166015625,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723392593697646e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.026941031217575,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.8706970214844,288.1665954589844,291.17840576171875,288.6920166015625,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723392593697646e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.026941031217575,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.88262939453125,288.17828369140625,291.17840576171875,288.6920166015625,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806054532089e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0261334497481584,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.8952331542969,288.1906433105469,291.17840576171875,288.6920166015625,285.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.3764713045259069e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.025353455916047,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.9226379394531,288.2174987792969,291.17840576171875,288.6920166015625,285.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806054532089e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0238188169896602,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.9226379394531,288.2174987792969,291.17840576171875,288.6920166015625,285.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806054532089e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0238188169896602,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.9529724121094,288.2472229003906,291.17840576171875,288.6920166015625,285.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0223859250545501,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,288.9529724121094,288.2472229003906,291.17840576171875,288.6920166015625,285.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0223859250545501,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.97265625,288.2664794921875,291.17840576171875,288.6920166015625,285.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,1.5612140486648274e-12,9.682072969316834e-18,-1.56122380648438e-12,1.6039182785740349e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0215799733996391,-0.0,-5.06650896062659e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,288.9864196777344,288.27996826171875,291.17840576171875,288.6920166015625,285.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,1.5612140486648274e-12,9.682072969316834e-18,-1.56122380648438e-12,1.6039182785740349e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0210427194833755,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
