time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163980,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.0230407714844,288.3158569335937,291.17840576171875,288.6920166015625,285.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0197883695363998,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.0230407714844,288.3158569335937,291.17840576171875,288.6920166015625,285.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0197883695363998,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.0426025390625,288.33502197265625,291.17840576171875,288.6920166015625,285.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0191907603293657,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.0630187988281,288.35504150390625,291.17840576171875,288.6920166015625,285.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0186087880283594,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.1064758300781,288.3976135253906,291.17840576171875,288.6920166015625,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806054532089e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0174804795533418,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.1064758300781,288.3976135253906,291.17840576171875,288.6920166015625,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806054532089e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0174804795533418,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.1535339355469,288.4436950683594,291.17840576171875,288.6920166015625,285.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0164227671921253,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.1535339355469,288.4436950683594,291.17840576171875,288.6920166015625,285.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0164227671921253,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.2043151855469,288.4934387207031,291.17840576171875,288.6920166015625,285.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806881712704e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0154344821348786,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.2043151855469,288.4934387207031,291.17840576171875,288.6920166015625,285.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806881712704e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0154344821348786,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.2589111328125,288.5469665527344,291.17840576171875,288.6920166015625,285.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.014500112272799,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.2589111328125,288.5469665527344,291.17840576171875,288.6920166015625,285.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.014500112272799,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.2877197265625,288.5751647949219,291.17840576171875,288.6920166015625,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.3764713045259069e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0140624344348907,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.3175354003906,288.6043701171875,291.17840576171875,288.6920166015625,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.172339342087826e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0136348949745297,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.3802490234375,288.6658020019531,291.17840576171875,288.6920166015625,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806881712704e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0128085995092988,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.3802490234375,288.6658020019531,291.17840576171875,288.6920166015625,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806881712704e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0128085995092988,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.4472045898437,288.7314147949219,291.17840576171875,288.6920166015625,285.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806881712704e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0120318513363599,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.4472045898437,288.7314147949219,291.17840576171875,288.6920166015625,285.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806881712704e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0120318513363599,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.4952087402344,288.7784423828125,291.17840576171875,288.6920166015625,285.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806881712704e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0115499105304479,-0.0,-5.067011859453669e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.5185241699219,288.80126953125,291.17840576171875,288.6920166015625,285.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723394248058873e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0113231381401419,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.5943298339844,288.87554931640625,291.17840576171875,288.6920166015625,285.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806881712704e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0106342546641826,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.5943298339844,288.87554931640625,291.17840576171875,288.6920166015625,285.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341806881712704e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0106342546641826,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,-2.5584287292879093e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.694154036149421e-13,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,-1.9898945230294174e-13,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,-2.694150241441817e-13,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,-1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.63397216796875,288.9143981933594,291.17840576171875,288.6920166015625,285.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.861112384678789e-12,1.3764714699620297e-17,3.86109894057185e-12,-3.70708975669376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103181423619389,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0,285.5942687988281,294.1499938964844,289.6747741699219,288.954345703125,291.17840576171875,288.6920166015625,285.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723395075239485e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0099996840581297,-0.0,-0.0,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.75994873046875,289.0378112792969,291.17840576171875,288.6920166015625,285.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341807708893317e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0093871718272566,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,2.5584287292879093e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.694154036149421e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,1.9898945230294174e-13,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,2.694150241441817e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,1.2779863972633976e-12,285.5942687988281,294.1499938964844,289.75994873046875,289.0378112792969,291.17840576171875,288.6920166015625,285.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.094291974743089e-12,1.2341807708893317e-17,1.09427972325854e-12,-2.7330624742527565e-12,0.0,0.0,0.0,0.0,60.0,0.0093871718272566,-0.0,-5.066788513209878e-25,0.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.050000000745058,0.0,298.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.050000000745058,0.0,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.050000000745058,0.0,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.0,0.050000000745058,0.0,298.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.050000000745058,0.0,285.5942687988281,290.2820129394531,289.8500061035156,289.12603759765625,291.17840576171875,288.6920166015625,285.2271728515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723395075239485e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0088122365996241,-0.0,-0.0,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.050000000745058,0.0,298.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.050000000745058,0.0,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.050000000745058,0.0,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.0,0.050000000745058,0.0,298.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.050000000745058,0.0,285.5942687988281,290.2820129394531,289.8500061035156,289.12603759765625,291.17840576171875,288.6920166015625,285.2271728515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1499491680069809e-12,1.1723395075239485e-17,1.1499374586235178e-12,-1.0515857932699713e-12,0.0,0.0,0.0,0.0,60.0,0.0088122365996241,-0.0,-0.0,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.6323282718658447,0.050000000745058,0.0406681522727012,298.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.6323282718658447,0.050000000745058,0.0428255386650562,298.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.6323282718658447,0.050000000745058,0.031630802899599,298.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.6323282718658447,0.050000000745058,0.0428255274891853,298.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.6323282718658447,0.050000000745058,0.2031457722187042,285.2909240722656,290.22418212890625,289.8966369628906,289.1712646484375,295.4332580566406,296.5124816894531,285.40545654296875,1.0,0.1096987053751945,0.0815514251589775,0.0815514251589775,1.0,1.0,-0.4333742260932922,0.0004408381937537,0.4329333901405334,-0.1316802650690078,0.0,0.0,0.0,10.237810134887695,60.0,1324.261962890625,0.0,12.227860450744627,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.6316562294960022,0.050000000745058,0.0452766120433807,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.6316562294960022,0.050000000745058,0.047678455710411,298.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.6316562294960022,0.050000000745058,0.0352151468396186,298.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.6316562294960022,0.050000000745058,0.047678455710411,298.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.6316562294960022,0.050000000745058,0.2261660546064376,286.0294494628906,290.1654663085937,289.9440002441406,289.2161865234375,295.9839172363281,298.4891967773437,286.7412414550781,1.0,0.1210861429572105,0.163102850317955,0.163102850317955,1.0,1.0,-0.4823380410671234,0.0165519639849662,0.4657860696315765,-0.1274547129869461,0.0,0.0,0.0,12.49211597442627,60.0,2684.925537109375,0.0,16.69306755065918,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.5709261298179626,0.050000000745058,0.0456806421279907,298.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.5709261298179626,0.050000000745058,0.0481039136648178,298.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.5709261298179626,0.050000000745058,0.0355293862521648,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.5709261298179626,0.050000000745058,0.0481039136648178,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.5709261298179626,0.050000000745058,0.2281842678785324,288.39471435546875,290.04547119140625,290.0407409667969,289.30523681640625,296.0169372558594,298.56427001953125,288.8226013183594,1.0,0.1405868679285049,0.32620570063591,0.32620570063591,1.0,1.0,-0.486736536026001,0.0615217573940753,0.4252147972583771,-0.0837916061282157,0.0,0.0,0.0,20.029571533203125,60.0,2617.6640625,0.0,23.185577392578125,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.5709261298179626,0.050000000745058,0.0456806421279907,298.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.5709261298179626,0.050000000745058,0.0481039136648178,298.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.5709261298179626,0.050000000745058,0.0355293862521648,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.5709261298179626,0.050000000745058,0.0481039136648178,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.5709261298179626,0.050000000745058,0.2281842678785324,288.39471435546875,290.04547119140625,290.0407409667969,289.30523681640625,296.0169372558594,298.56427001953125,288.8226013183594,1.0,0.1405868679285049,0.32620570063591,0.32620570063591,1.0,1.0,-0.486736536026001,0.0615217573940753,0.4252147972583771,-0.0837916061282157,0.0,0.0,0.0,20.029571533203125,60.0,2617.6640625,0.0,23.185577392578125,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199035644531,0.5491935610771179,0.050000000745058,0.0458182767033577,298.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199035644531,0.5491935610771179,0.050000000745058,0.0482488498091697,298.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199035644531,0.5491935610771179,0.050000000745058,0.0356364361941814,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199035644531,0.5491935610771179,0.050000000745058,0.0482488498091697,298.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199035644531,0.5491935610771179,0.050000000745058,0.2288717776536941,289.1971130371094,289.9842529296875,290.0901184082031,289.3493347167969,296.0578308105469,298.6044921875,289.5717163085937,1.0,0.1489748656749725,0.4077571332454681,0.4077571332454681,1.0,1.0,-0.4882037043571472,0.0996514782309532,0.3885522186756134,-0.046192031353712,0.0,0.0,0.0,23.70190620422364,60.0,2388.14794921875,0.0,26.332353591918945,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8470764160156,0.5324273109436035,0.050000000745058,0.0459494888782501,298.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8470764160156,0.5324273109436035,0.050000000745058,0.0483870208263397,298.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8470764160156,0.5324273109436035,0.050000000745058,0.0357384905219078,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8470764160156,0.5324273109436035,0.050000000745058,0.0483870208263397,298.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8470764160156,0.5324273109436035,0.050000000745058,0.2295272052288055,289.9168395996094,289.9222717285156,290.1401062011719,289.3931884765625,296.0131530761719,298.6073608398437,290.2608337402344,1.0,0.1565212160348892,0.5262057185173035,0.5262057185173035,0.9985305666923524,1.0,-0.4896012544631958,0.155083492398262,0.3345177471637726,0.0086573734879493,0.0,0.0,0.0,27.218027114868164,60.0,2155.31103515625,0.0,29.35650062561035,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.509628176689148,0.050000000745058,0.0461883582174778,298.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.509628176689148,0.050000000745058,0.0486385636031627,298.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.509628176689148,0.050000000745058,0.0359242781996727,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.509628176689148,0.050000000745058,0.0486385636031627,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.509628176689148,0.050000000745058,0.2307204008102417,291.1005859375,289.7960510253906,290.24188232421875,289.47998046875,295.07281494140625,298.5340881347656,291.3316955566406,1.0,0.1693336367607116,0.7631028294563293,0.7631028294563293,0.995591640472412,1.0,-0.4921453893184662,0.2072279155254364,0.2849174439907074,0.0599627569317817,0.0,0.0,0.0,33.6123046875,60.0,1495.768310546875,-0.0,34.915504455566406,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.509628176689148,0.050000000745058,0.0461883582174778,298.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.509628176689148,0.050000000745058,0.0486385636031627,298.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.509628176689148,0.050000000745058,0.0359242781996727,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.509628176689148,0.050000000745058,0.0486385636031627,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.509628176689148,0.050000000745058,0.2307204008102417,291.1005859375,289.7960510253906,290.24188232421875,289.47998046875,295.07281494140625,298.5340881347656,291.3316955566406,1.0,0.1693336367607116,0.7631028294563293,0.7631028294563293,0.995591640472412,1.0,-0.4921453893184662,0.2072279155254364,0.2849174439907074,0.0599627569317817,0.0,0.0,0.0,33.6123046875,60.0,1495.768310546875,-0.0,34.915504455566406,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54461669921875,0.5009898543357849,0.050000000745058,0.0463068820536136,298.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.54461669921875,0.5009898543357849,0.050000000745058,0.0487633757293224,298.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54461669921875,0.5009898543357849,0.050000000745058,0.0360164642333984,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54461669921875,0.5009898543357849,0.050000000745058,0.0487633757293224,298.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54461669921875,0.5009898543357849,0.050000000745058,0.2313124537467956,291.5855407714844,289.7240600585937,290.2999572753906,289.5281677246094,294.9535522460937,298.500732421875,291.784423828125,1.0,0.1753202378749847,0.895953357219696,0.895953357219696,0.9939435124397278,1.0,-0.4934098124504089,0.2137326747179031,0.279677152633667,0.0661318600177764,0.0,0.0,0.0,36.78250503540039,60.0,1238.6590576171875,-0.0,37.69861602783203,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.49552783370018,0.050000000745058,0.0463919788599014,298.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.49552783370018,0.050000000745058,0.0488529875874519,298.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.49552783370018,0.050000000745058,0.0360826477408409,298.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.49552783370018,0.050000000745058,0.0488529875874519,298.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.49552783370018,0.050000000745058,0.2317375391721725,291.9262390136719,289.6670837402344,290.3459167480469,289.5656433105469,294.9259338378906,298.4827880859375,292.11041259765625,1.0,0.1794851273298263,1.0,1.0,0.992652714252472,1.0,-0.4943161606788635,0.2158739566802978,0.2784422039985657,0.0680457577109336,0.0,0.0,0.0,39.05830764770508,60.0,1089.99853515625,-0.0,39.70584487915039,1.0,281.9205322265625,283.9164123535156,293.6470947265625,295.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.3675900342410175e-21,-1.183795017120509e-21,-1.183795017120509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
