time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166260,298.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34283447265625,0.4881072640419006,0.050000000745058,0.0465196371078491,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.34283447265625,0.4881072640419006,0.050000000745058,0.0489874146878719,298.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34283447265625,0.4881072640419006,0.050000000745058,0.0361819379031658,298.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.34283447265625,0.4881072640419006,0.050000000745058,0.0489874146878719,298.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.34283447265625,0.4881072640419006,0.050000000745058,0.232375219464302,288.97076416015625,289.5703430175781,290.4239196777344,289.6280517578125,294.7669982910156,298.4596252441406,286.9535217285156,1.0,0.1855528950691223,1.0,1.0,0.6999565362930298,1.0,-0.4956764280796051,0.2317379564046859,0.2639384865760803,0.0835111811757087,0.1000000014901161,0.1000000014901161,0.0,42.4739875793457,60.0,10334.2890625,-0.0,42.73493576049805,1.0,282.447021484375,286.26025390625,294.9766540527344,296.131591796875,293.1499938964844,293.1499938964844,283.1499938964844,5072.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618559837341308,1.0,0.0,0.0,0.9469512104988098,0.946954309940338,6.38799875218865e-08,4.260135650634766,4.260125637054443,9.835239325184377e-06,0.0,0.0,-0.0,4895.38671875,0.0,32.133209228515625,1894.640380859375,0.0,212.81646728515625,0.208200991153717,1.0,0.0,3.0,1.0,0.0
18166320,298.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.478271484375,0.4858552813529968,0.050000000745058,0.0465605184435844,298.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.478271484375,0.4858552813529968,0.050000000745058,0.0490304678678512,298.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.478271484375,0.4858552813529968,0.050000000745058,0.0362137369811534,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.478271484375,0.4858552813529968,0.050000000745058,0.0490304678678512,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.478271484375,0.4858552813529968,0.050000000745058,0.2325794398784637,287.1585998535156,289.1657409667969,290.45196533203125,289.650146484375,294.498779296875,298.4467468261719,286.328125,1.0,0.1874615103006363,1.0,1.0,0.5955916047096252,1.0,-0.4961120188236236,0.2552105784416199,0.2409014552831649,0.1067739352583885,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57031631469727,48.0,4324.29248046875,-0.0,43.71342086791992,1.0,282.5218505859375,285.79937744140625,294.6597595214844,295.5308837890625,293.1499938964844,293.1499938964844,283.1499938964844,20582.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444903433322906,1.0,0.0,0.0,0.1754570305347442,0.1935531795024871,3.5086897831604347e-09,4.2649688720703125,4.26495885848999,9.79408014245564e-06,0.0,0.0,-0.0,819.6676635742188,0.0,8.518945693969727,1895.306884765625,0.0,362.6343688964844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.4836792349815368,0.050000000745058,0.046600591391325,298.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.4836792349815368,0.050000000745058,0.0490726679563522,298.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.4836792349815368,0.050000000745058,0.0362449027597904,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.4836792349815368,0.050000000745058,0.0490726679563522,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.4836792349815368,0.050000000745058,0.2327796071767807,287.212646484375,288.68365478515625,290.5599365234375,289.7334289550781,291.3887939453125,298.3943176269531,287.50927734375,1.0,0.1889342069625854,1.0,1.0,0.1985305398702621,1.0,-0.4965395033359527,0.4606662392616272,0.035873282700777,0.3111950755119324,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67085647583008,36.0,2381.7685546875,-0.0,44.7280502319336,1.0,282.540771484375,285.947021484375,292.8083190917969,293.2528381347656,293.1499938964844,293.1499938964844,283.1499938964844,19599.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471251964569092,1.0,0.0,0.0,1.7415191905456595e-05,0.3766795396804809,3.302458946499026e-13,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3.603848745115101e-05,0.0,15.522988319396973,1895.43701171875,0.0,368.4546203613281,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166440,298.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.4836792349815368,0.050000000745058,0.046600591391325,298.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.4836792349815368,0.050000000745058,0.0490726679563522,298.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.4836792349815368,0.050000000745058,0.0362449027597904,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.4836792349815368,0.050000000745058,0.0490726679563522,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.4836792349815368,0.050000000745058,0.2327796071767807,287.212646484375,288.68365478515625,290.5599365234375,289.7334289550781,291.3887939453125,298.3943176269531,287.50927734375,1.0,0.1889342069625854,1.0,1.0,0.1985305398702621,1.0,-0.4965395033359527,0.4606662392616272,0.035873282700777,0.3111950755119324,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67085647583008,36.0,2381.7685546875,-0.0,44.7280502319336,1.0,282.540771484375,285.947021484375,292.8083190917969,293.2528381347656,293.1499938964844,293.1499938964844,283.1499938964844,19599.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471251964569092,1.0,0.0,0.0,1.7415191905456595e-05,0.3766795396804809,3.302458946499026e-13,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3.603848745115101e-05,0.0,15.522988319396973,1895.43701171875,0.0,368.4546203613281,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166500,298.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012939453125,0.4849161207675934,0.050000000745058,0.0465777479112148,298.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012939453125,0.4849161207675934,0.050000000745058,0.0490486100316047,298.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012939453125,0.4849161207675934,0.050000000745058,0.036227136850357,298.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012939453125,0.4849161207675934,0.050000000745058,0.0490486100316047,298.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012939453125,0.4849161207675934,0.050000000745058,0.2326654940843582,287.7508850097656,288.6268615722656,290.61456298828125,289.7746276855469,290.6447448730469,298.3753356933594,287.9784851074219,1.0,0.1877455860376358,1.0,1.0,0.0,1.0,-0.4962960183620453,0.4962943792343139,1.6540446949875331e-06,0.3467136323451996,5.551115123125783e-17,5.551115123125783e-17,0.0,44.065547943115234,36.0,1810.8370361328125,-0.0,44.19529342651367,1.0,282.5406799316406,285.947021484375,292.2677917480469,292.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,19141.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648701310157776,1.0,0.0,0.0,1.6999469153233804e-05,0.4214028418064117,3.2236027540898105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.543286584317684e-05,0.0,17.08043098449707,1895.4371337890625,0.0,217.5581970214844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166560,298.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1447448730469,0.4873828887939453,0.050000000745058,0.0465326867997646,298.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1447448730469,0.4873828887939453,0.050000000745058,0.0490011610090732,298.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1447448730469,0.4873828887939453,0.050000000745058,0.0361920893192291,298.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1447448730469,0.4873828887939453,0.050000000745058,0.0490011610090732,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1447448730469,0.4873828887939453,0.050000000745058,0.2324403971433639,288.1860046386719,288.2215881347656,290.6695861816406,289.81549072265625,290.9344787597656,298.3610534667969,288.3880310058594,1.0,0.1854778081178665,1.0,1.0,0.1996306926012039,1.0,-0.4958029091358185,0.4665798544883728,0.0292230583727359,0.3172450661659241,5.551115123125783e-17,5.551115123125783e-17,0.0,42.8558235168457,25.0,1466.7587890625,-0.0,43.11287689208984,1.0,282.5406188964844,285.947021484375,291.9987487792969,292.1273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18840.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2640958130359649,1.0,0.0,0.0,1.6732612493797205e-05,0.4496624171733856,3.1729992439923093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.513149931677617e-05,0.0,18.029390335083008,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166620,298.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77716064453125,0.5021538734436035,0.050000000745058,0.0462895967066288,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.77716064453125,0.5021538734436035,0.050000000745058,0.0487451739609241,298.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.74119633436203,0.1797698438167572,0.1058809384703636,298.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77716064453125,0.5021538734436035,0.050000000745058,0.0487451739609241,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.77716064453125,0.5021538734436035,0.050000000745058,0.2312261164188385,288.8324584960937,288.1425170898437,290.7536926269531,289.8768615722656,293.2245788574219,298.34423828125,289.0611877441406,1.0,0.1815560758113861,1.0,1.0,0.5021364092826843,1.0,-0.5768886804580688,0.3588310480117798,0.2180576175451278,0.1915224194526672,5.551115123125783e-17,5.551115123125783e-17,0.0,36.98209381103516,25.0,1505.053955078125,-0.0,47.23362350463867,1.0,282.54052734375,285.947021484375,291.8377685546875,291.902099609375,293.1499938964844,293.1499938964844,283.1499938964844,18572.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1023250594735145,1.0,0.0,0.0,1.6493846487719566e-05,0.474153608083725,3.127721877067141e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.495334749459289e-05,0.0,18.82826805114746,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166680,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350341796875,0.5068498849868774,0.050000000745058,0.0462241135537624,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350341796875,0.5068498849868774,0.050000000745058,0.0486762188374996,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.7826901078224182,0.1793366074562072,0.1216374784708023,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350341796875,0.5068498849868774,0.050000000745058,0.0486762188374996,298.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350341796875,0.5068498849868774,0.050000000745058,0.2308990210294723,289.107666015625,287.7801513671875,290.78076171875,289.8963317871094,294.0682678222656,298.32208251953125,289.3646545410156,1.0,0.1801358759403228,1.0,1.0,0.598892092704773,1.0,-0.5953463315963745,0.3138039410114288,0.2815423607826233,0.1430842727422714,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3857421875,25.0,1703.6578369140625,-0.0,47.8330192565918,1.0,282.5404663085937,285.947021484375,291.7821960449219,291.8439636230469,293.1499938964844,293.1499938964844,283.1499938964844,18517.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0425421893596649,1.0,0.0,0.0,1.644501753617078e-05,0.479071706533432,3.1184625194635733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4891672839876264e-05,0.0,18.98594284057617,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166740,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424194335937,0.53310626745224,0.1569345444440841,0.0459429249167442,298.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1069641113281,0.7663759589195251,0.1602441072463989,0.1351489424705505,298.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.01513671875,0.8299033641815186,0.1809565871953964,0.1268480569124221,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424194335937,0.53310626745224,0.050000000745058,0.048380110412836,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424194335937,0.53310626745224,0.050000000745058,0.229494422674179,288.2059631347656,287.7010803222656,290.8749084472656,289.9630432128906,295.00897216796875,298.2427673339844,287.2548217773437,1.0,0.1784650981426239,1.0,1.0,0.9331972002983092,1.0,-0.7029786705970764,0.3058256506919861,0.3971530199050903,0.1143542528152465,0.089132435619831,0.089132435619831,0.0,28.83438301086425,25.0,9778.4951171875,-0.0,54.209129333496094,1.0,282.8602600097656,287.06103515625,292.4174194335937,293.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18756.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7306889891624451,0.7634974122047424,3.5625305372377625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.609375,0.0,40.54418563842773,1895.4371337890625,0.0,0.0,0.2274664789438247,1.0,0.0,3.0,1.0,0.0
18166800,298.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6690979003906,0.6724706292152405,0.1580152809619903,0.0805305317044258,298.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505249023437,0.8067570328712463,0.1592027992010116,0.1460395902395248,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.314208984375,0.8495030999183655,0.1808837801218032,0.1269587874412536,298.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094787597656,0.5488555431365967,0.050000000745058,0.0482504703104496,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094787597656,0.5490332841873169,0.1473832428455352,0.2290578335523605,287.4377746582031,287.3599548339844,290.8932800292969,289.9759216308594,295.0359802246094,298.2229919433594,287.0867919921875,1.0,0.1789390593767166,1.0,1.0,0.9981534481048584,1.0,-0.7569460272789001,0.3270550370216369,0.4298909604549408,0.124684453010559,5.551115123125783e-17,5.551115123125783e-17,0.0,26.057512283325195,45.0,5303.8515625,-0.0,58.18269348144531,1.0,282.8803100585937,286.7554626464844,292.65606689453125,293.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,22621.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.224397599697113,0.2940812408924103,4.5752810429178226e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1450.6278076171875,0.0,14.408952713012695,1895.4371337890625,0.0,0.0,0.2111158370971679,1.0,0.0,3.0,1.0,0.0
18166860,298.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.88724285364151,0.156921774148941,0.0971801802515983,298.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.88724285364151,0.1630242466926574,0.1023354083299636,298.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.88724285364151,0.1960431039333343,0.0755845829844474,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968811035156,0.9754105806350708,0.1418350338935852,0.1330655664205551,297.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.88724285364151,0.1480822563171386,0.4854350984096527,287.36480712890625,286.9615478515625,291.0069885253906,290.0542297363281,295.0126037597656,298.18267822265625,286.9604187011719,1.0,0.1963146179914474,1.0,1.0,0.8172385096549988,1.0,-1.0723828077316284,0.4738369882106781,0.5985458493232727,0.2132950276136398,0.4060118496417999,0.4060118496417999,0.0,14.492100715637209,65.0,12318.4599609375,-0.0,96.42485809326172,1.0,283.0182800292969,286.4668884277344,293.3345031738281,294.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,17383.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0380985662341117,1.0,0.0,0.0,0.9323169589042664,0.9482423663139344,5.799901359182513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.50927734375,0.0,55.51704406738281,1895.4371337890625,0.0,0.0,0.2441164404153823,1.0,0.0,3.0,1.0,0.0
18166920,298.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.88724285364151,0.156921774148941,0.0971801802515983,298.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.88724285364151,0.1630242466926574,0.1023354083299636,298.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.88724285364151,0.1960431039333343,0.0755845829844474,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968811035156,0.9754105806350708,0.1418350338935852,0.1330655664205551,297.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.88724285364151,0.1480822563171386,0.4854350984096527,287.36480712890625,286.9615478515625,291.0069885253906,290.0542297363281,295.0126037597656,298.18267822265625,286.9604187011719,1.0,0.1963146179914474,1.0,1.0,0.8172385096549988,1.0,-1.0723828077316284,0.4738369882106781,0.5985458493232727,0.2132950276136398,0.4060118496417999,0.4060118496417999,0.0,14.492100715637209,65.0,12318.4599609375,-0.0,96.42485809326172,1.0,283.0182800292969,286.4668884277344,293.3345031738281,294.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,17383.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0380985662341117,1.0,0.0,0.0,0.9323169589042664,0.9482423663139344,5.799901359182513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.50927734375,0.0,55.51704406738281,1895.4371337890625,0.0,0.0,0.2441164404153823,1.0,0.0,3.0,1.0,0.0
18166980,297.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8903965950012207,0.156988114118576,0.0993412509560585,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.921630859375,0.8903965950012207,0.1672681123018264,0.1046111211180687,298.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8903965950012207,0.2063891589641571,0.0772654190659523,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.9677220582962036,0.1374687850475311,0.1313444972038269,297.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.9557687044143676,0.1460693478584289,0.6009854078292847,286.864990234375,286.5852966308594,291.12164306640625,290.1312866210937,294.7264099121094,298.0994567871094,286.7572937011719,1.0,0.2199205756187439,1.0,1.0,0.6363235116004944,1.0,-1.2162154912948608,0.5911542773246765,0.6250612735748291,0.3024854958057403,0.5474883317947388,0.5474883317947388,0.0,16.601713180541992,85.0,12772.9462890625,-0.0,136.47720336914062,1.0,283.0918884277344,286.1953430175781,294.4209289550781,295.1441345214844,293.1499938964844,293.1499938964844,283.1499938964844,18536.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890254557132721,1.0,0.0,0.0,0.9479035139083862,0.9488972425460817,5.995449470219684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.0107421875,0.0,58.31241607666016,1895.4371337890625,0.0,70.44865417480469,0.2535444498062134,1.0,0.0,3.0,1.0,0.0
18167040,297.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8903965950012207,0.156988114118576,0.0993412509560585,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.921630859375,0.8903965950012207,0.1672681123018264,0.1046111211180687,298.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8903965950012207,0.2063891589641571,0.0772654190659523,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.9677220582962036,0.1374687850475311,0.1313444972038269,297.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.9557687044143676,0.1460693478584289,0.6009854078292847,286.864990234375,286.5852966308594,291.12164306640625,290.1312866210937,294.7264099121094,298.0994567871094,286.7572937011719,1.0,0.2199205756187439,1.0,1.0,0.6363235116004944,1.0,-1.2162154912948608,0.5911542773246765,0.6250612735748291,0.3024854958057403,0.5474883317947388,0.5474883317947388,0.0,16.601713180541992,85.0,12772.9462890625,-0.0,136.47720336914062,1.0,283.0918884277344,286.1953430175781,294.4209289550781,295.1441345214844,293.1499938964844,293.1499938964844,283.1499938964844,18536.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890254557132721,1.0,0.0,0.0,0.9479035139083862,0.9488972425460817,5.995449470219684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.0107421875,0.0,58.31241607666016,1895.4371337890625,0.0,70.44865417480469,0.2535444498062134,1.0,0.0,3.0,1.0,0.0
18167100,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722229003906,0.901213765144348,0.156999334692955,0.1071084216237068,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.901213765144348,0.1691539734601974,0.1127903312444686,298.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.901213765144348,0.2100905478000641,0.0833065509796142,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87255859375,0.9494743943214417,0.1356332004070282,0.1295085400342941,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720397949219,0.9692001342773438,0.1434652060270309,0.6515641212463379,286.8701477050781,286.5541687011719,291.1792907714844,290.1693115234375,294.3636779785156,298.0546569824219,286.8280639648437,1.0,0.2347662895917892,1.0,1.0,0.5458660125732422,1.0,-1.303046464920044,0.7059727311134338,0.5970737338066101,0.4001732468605041,0.6631313562393188,0.6631313562393188,0.0,18.41437530517578,85.0,14965.197265625,-0.0,166.2156524658203,1.0,283.11480712890625,286.27081298828125,294.33837890625,295.3785095214844,293.1499938964844,293.1499938964844,283.1499938964844,12226.9833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006747007369995,1.0,0.0,0.0,1.1939115524291992,1.1939202547073364,9.511252585525656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3916015625,0.0,74.15446472167969,1895.4371337890625,0.0,276.86407470703125,0.279877245426178,1.0,0.0,3.0,1.0,0.0
18167160,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.9643608927726746,0.1525795310735702,0.1396489143371582,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6149597167969,0.9884706139564514,0.1692310720682144,0.159419983625412,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6150207519531,0.9249882698059082,0.2115204781293869,0.0971084907650947,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.9165793061256408,0.1347248405218124,0.1284097880125045,297.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6150207519531,0.935913860797882,0.1417760848999023,0.6427921652793884,286.61749267578125,286.2316589355469,291.23712158203125,290.20703125,293.6973876953125,298.0038452148437,286.6566772460937,1.0,0.2507733404636383,1.0,1.0,0.4366928040981293,1.0,-1.3895182609558103,0.8961926102638245,0.4933256208896637,0.5733749866485596,0.7637923359870911,0.7637923359870911,0.0,20.999616622924805,105.0,14661.14453125,-0.0,203.7559356689453,1.0,283.1308288574219,286.0982971191406,294.1693420410156,295.345703125,293.1499938964844,293.1499938964844,283.1499938964844,17385.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880940318107605,1.0,0.0,0.0,1.1254788637161257,1.125483751296997,8.452167321593151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.318359375,0.0,77.16516876220703,1895.4371337890625,0.0,471.7203063964844,0.2819638252258301,1.0,0.0,3.0,1.0,0.0
18167220,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.8965066075325012,0.1471445113420486,0.1334364414215088,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.9350110292434692,0.1653556376695633,0.1573234349489212,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.964805781841278,0.2067438066005706,0.1265891641378402,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.8658362030982971,0.1337739527225494,0.1268357634544372,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8783880472183228,0.1386316269636154,0.6279304027557373,286.1148376464844,285.9009094238281,291.3532409667969,290.281494140625,292.176513671875,297.872802734375,286.1788024902344,1.0,0.2849579453468323,1.0,1.0,0.2183464020490646,1.0,-1.5702801942825315,1.37528657913208,0.1949936300516128,1.0149612426757812,0.7760369777679443,0.7760369777679443,0.0,27.01650619506836,125.0,16296.615234375,-0.0,262.1973876953125,1.0,283.14569091796875,285.7623596191406,293.72674560546875,295.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,19764.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770288109779358,1.0,0.0,0.0,1.3636438846588137,1.363649845123291,1.240781557498849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.71923828125,0.0,121.15179443359376,1895.4371337890625,0.0,808.8130493164062,0.3236579000949859,1.0,0.0,3.0,1.0,0.0
18167280,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.8965066075325012,0.1471445113420486,0.1334364414215088,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.9350110292434692,0.1653556376695633,0.1573234349489212,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.964805781841278,0.2067438066005706,0.1265891641378402,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.8658362030982971,0.1337739527225494,0.1268357634544372,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8783880472183228,0.1386316269636154,0.6279304027557373,286.1148376464844,285.9009094238281,291.3532409667969,290.281494140625,292.176513671875,297.872802734375,286.1788024902344,1.0,0.2849579453468323,1.0,1.0,0.2183464020490646,1.0,-1.5702801942825315,1.37528657913208,0.1949936300516128,1.0149612426757812,0.7760369777679443,0.7760369777679443,0.0,27.01650619506836,125.0,16296.615234375,-0.0,262.1973876953125,1.0,283.14569091796875,285.7623596191406,293.72674560546875,295.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,19764.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770288109779358,1.0,0.0,0.0,1.3636438846588137,1.363649845123291,1.240781557498849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.71923828125,0.0,121.15179443359376,1895.4371337890625,0.0,808.8130493164062,0.3236579000949859,1.0,0.0,3.0,1.0,0.0
18167340,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8469543457031,0.6793667674064636,0.1434639990329742,0.1315879970788955,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.7089662551879883,0.1623505353927612,0.1562680155038833,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.75953209400177,0.2023895233869552,0.1433531194925308,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.6594516038894653,0.1318011730909347,0.127263531088829,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84735107421875,0.6666334867477417,0.1358883082866668,0.6229209303855896,285.8453063964844,285.5931701660156,291.4701232910156,290.3548583984375,291.4659118652344,297.7580871582031,285.8446655273437,1.0,0.3101922273635864,1.0,1.0,0.0,1.0,-1.417876958847046,1.4178731441497805,3.770652938328567e-06,1.088125228881836,0.9077196717262268,0.9077196717262268,0.0,66.6209716796875,113.0,17728.5234375,-0.0,323.2933959960937,1.0,283.1492614746094,285.4931335449219,293.46533203125,294.7917175292969,293.1499938964844,293.1499938964844,283.1499938964844,15498.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934521555900574,1.0,0.0,0.0,1.802601218223572,1.8026082515716555,2.168166872706934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.76123046875,0.0,209.49986267089844,1895.4371337890625,0.0,892.9964599609375,0.3859081268310547,1.0,0.0,3.0,1.0,0.0
18167400,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8469543457031,0.6793667674064636,0.1434639990329742,0.1315879970788955,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.7089662551879883,0.1623505353927612,0.1562680155038833,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.75953209400177,0.2023895233869552,0.1433531194925308,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.6594516038894653,0.1318011730909347,0.127263531088829,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84735107421875,0.6666334867477417,0.1358883082866668,0.6229209303855896,285.8453063964844,285.5931701660156,291.4701232910156,290.3548583984375,291.4659118652344,297.7580871582031,285.8446655273437,1.0,0.3101922273635864,1.0,1.0,0.0,1.0,-1.417876958847046,1.4178731441497805,3.770652938328567e-06,1.088125228881836,0.9077196717262268,0.9077196717262268,0.0,66.6209716796875,113.0,17728.5234375,-0.0,323.2933959960937,1.0,283.1492614746094,285.4931335449219,293.46533203125,294.7917175292969,293.1499938964844,293.1499938964844,283.1499938964844,15498.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934521555900574,1.0,0.0,0.0,1.802601218223572,1.8026082515716555,2.168166872706934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.76123046875,0.0,209.49986267089844,1895.4371337890625,0.0,892.9964599609375,0.3859081268310547,1.0,0.0,3.0,1.0,0.0
18167460,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.6512786746025085,0.1424301564693451,0.1307493448257446,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.6797334551811218,0.1617024838924408,0.1557924598455429,297.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7323334813117981,0.2027305513620376,0.143441617488861,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.6343663334846497,0.1311115473508834,0.1269218176603317,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.6397351026535034,0.1345172077417373,0.6182811260223389,285.6595764160156,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.68682861328125,285.64453125,1.0,0.3231599330902099,1.0,1.0,0.0,1.0,-1.4104218482971191,1.4104201793670654,1.6574027768001542e-06,1.0821408033370972,0.9019578099250792,0.9019578099250792,0.0,80.13445281982422,113.0,18806.625,-0.0,352.33282470703125,1.0,283.1498718261719,285.267333984375,293.4198303222656,294.7567443847656,293.1499938964844,293.1499938964844,283.1499938964844,12150.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903549194335938,1.0,0.0,0.0,2.142267942428589,2.1422762870788574,3.062252460495074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.8798828125,0.0,308.8782043457031,1895.4371337890625,0.0,876.513671875,0.4414386451244354,1.0,0.0,3.0,1.0,0.0
18167520,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.648360013961792,0.1423560231924057,0.1306915134191513,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.6765899658203125,0.1616946905851364,0.1557984501123428,297.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.7296316027641296,0.202971339225769,0.1436015665531158,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.6317247152328491,0.1310523897409439,0.126898854970932,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.636843740940094,0.1343279182910919,0.6175843477249146,285.6347045898437,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.67547607421875,285.6230773925781,1.0,0.324837177991867,1.0,1.0,0.0,1.0,-1.4096869230270386,1.4096852540969849,1.6558160496060736e-06,1.0815476179122925,0.8968234658241272,0.8968234658241272,0.0,81.87702178955078,101.0,18887.060546875,-0.0,356.1630859375,1.0,283.14990234375,285.2443542480469,293.4222106933594,294.75732421875,293.1499938964844,293.1499938964844,283.1499938964844,12674.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894519686698914,1.0,0.0,0.0,2.1706154346466064,2.170624017715454,3.143831008856069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.31494140625,0.0,322.1922302246094,1895.4371337890625,0.0,871.76220703125,0.4504773914813995,1.0,0.0,3.0,1.0,0.0
18167580,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.6395437121391296,0.1426207572221756,0.1308798938989639,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.6671334505081177,0.1623260527849197,0.1563619673252105,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.722231924533844,0.205283060669899,0.1451493352651596,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.6233969330787659,0.1311818063259124,0.1270626783370971,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.6272889375686646,0.1336776316165924,0.614799976348877,285.5409240722656,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.61749267578125,285.53680419921875,1.0,0.3307963013648987,1.0,1.0,0.0,1.0,-1.409298539161682,1.4092968702316284,1.6549494148421218e-06,1.081198811531067,0.8722327947616577,0.8722327947616577,0.0,88.05641174316406,89.0,19398.828125,-0.0,370.7979431152344,1.0,283.1499938964844,285.14483642578125,293.47930908203125,294.81964111328125,293.1499938964844,293.1499938964844,283.1499938964844,15675.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849695205688477,1.0,0.0,0.0,2.3312103748321533,2.331220388412476,3.6262383673602017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.7490234375,0.0,404.1725158691406,1895.4371337890625,0.0,848.5325927734375,0.4785616993904114,1.0,0.0,3.0,1.0,0.0
18167640,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.6395437121391296,0.1426207572221756,0.1308798938989639,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.6671334505081177,0.1623260527849197,0.1563619673252105,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.722231924533844,0.205283060669899,0.1451493352651596,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.6233969330787659,0.1311818063259124,0.1270626783370971,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.6272889375686646,0.1336776316165924,0.614799976348877,285.5409240722656,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.61749267578125,285.53680419921875,1.0,0.3307963013648987,1.0,1.0,0.0,1.0,-1.409298539161682,1.4092968702316284,1.6549494148421218e-06,1.081198811531067,0.8722327947616577,0.8722327947616577,0.0,88.05641174316406,89.0,19398.828125,-0.0,370.7979431152344,1.0,283.1499938964844,285.14483642578125,293.47930908203125,294.81964111328125,293.1499938964844,293.1499938964844,283.1499938964844,15675.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849695205688477,1.0,0.0,0.0,2.3312103748321533,2.331220388412476,3.6262383673602017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.7490234375,0.0,404.1725158691406,1895.4371337890625,0.0,848.5325927734375,0.4785616993904114,1.0,0.0,3.0,1.0,0.0
18167700,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.639362096786499,0.1431147009134292,0.1312447935342788,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.6670886874198914,0.1629855632781982,0.1569072008132934,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.7229505777359009,0.206799030303955,0.1461485028266906,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.623074471950531,0.1315181702375412,0.1273214519023895,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.6264268159866333,0.1336510479450225,0.6143572926521301,285.53155517578125,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5951232910156,285.5309143066406,1.0,0.3314483761787414,1.0,1.0,0.0,1.0,-1.4113683700561523,1.4113667011260986,1.6593503460171632e-06,1.0828344821929932,0.8768972754478455,0.8768972754478455,0.0,88.63782501220703,89.0,19558.12890625,-0.0,373.2097473144531,1.0,283.1499938964844,285.13494873046875,293.5199890136719,294.8649597167969,293.1499938964844,293.1499938964844,283.1499938964844,16009.9130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840698480606079,1.0,0.0,0.0,2.3580617904663086,2.35807204246521,3.710254929956136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.42578125,0.0,418.1632385253906,1895.4371337890625,0.0,843.9410400390625,0.4865454435348511,1.0,0.0,3.0,1.0,0.0
18167760,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.6411378979682922,0.1437717825174331,0.1317352354526519,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.6692361235618591,0.1638050824403762,0.1575780361890792,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.7257276773452759,0.2084624916315078,0.147236630320549,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.6245894432067871,0.1319900602102279,0.1276753544807434,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.6274238228797913,0.1337780654430389,0.6144487261772156,285.5264587402344,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5760803222656,285.5255126953125,1.0,0.3309575021266937,1.0,1.0,0.0,1.0,-1.414602279663086,1.4146006107330322,1.6662528423694312e-06,1.08540141582489,0.8873533010482788,0.8873533010482788,0.0,87.96186828613281,77.0,19773.572265625,-0.0,373.1758117675781,1.0,283.1499938964844,285.1228942871094,293.56414794921875,294.9195556640625,293.1499938964844,293.1499938964844,283.1499938964844,16142.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843678116798401,1.0,0.0,0.0,2.3987436294555664,2.398754119873047,3.83937930337197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.4921875,0.0,438.09423828125,1895.4371337890625,0.0,845.459228515625,0.4941334128379822,1.0,0.0,3.0,1.0,0.0
18167820,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.6493141055107117,0.145354688167572,0.1329196542501449,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.6786967515945435,0.1657274067401886,0.1591405123472213,297.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.7359697818756104,0.2120044827461242,0.1495347321033477,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.6318382024765015,0.1331888735294342,0.1285626888275146,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.6337328553199768,0.1343293339014053,0.6156925559043884,285.5166931152344,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5448303222656,285.51593017578125,1.0,0.3273679316043854,1.0,1.0,0.0,1.0,-1.4232158660888672,1.4232141971588137,1.684746848695795e-06,1.092255473136902,0.917547881603241,0.917547881603241,0.0,83.82188415527344,65.0,20224.45703125,-0.0,367.406982421875,1.0,283.1499938964844,285.0995788574219,293.65264892578125,295.0351257324219,293.1499938964844,293.1499938964844,283.1499938964844,16147.572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882352590560913,1.0,0.0,0.0,2.482553720474243,2.482564926147461,4.11235589581338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.611328125,0.0,479.822021484375,1895.4371337890625,0.0,865.398193359375,0.5124269127845764,1.0,0.0,3.0,1.0,0.0
18167880,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.6493141055107117,0.145354688167572,0.1329196542501449,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.6786967515945435,0.1657274067401886,0.1591405123472213,297.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.7359697818756104,0.2120044827461242,0.1495347321033477,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.6318382024765015,0.1331888735294342,0.1285626888275146,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.6337328553199768,0.1343293339014053,0.6156925559043884,285.5166931152344,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5448303222656,285.51593017578125,1.0,0.3273679316043854,1.0,1.0,0.0,1.0,-1.4232158660888672,1.4232141971588137,1.684746848695795e-06,1.092255473136902,0.917547881603241,0.917547881603241,0.0,83.82188415527344,65.0,20224.45703125,-0.0,367.406982421875,1.0,283.1499938964844,285.0995788574219,293.65264892578125,295.0351257324219,293.1499938964844,293.1499938964844,283.1499938964844,16147.572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882352590560913,1.0,0.0,0.0,2.482553720474243,2.482564926147461,4.11235589581338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.611328125,0.0,479.822021484375,1895.4371337890625,0.0,865.398193359375,0.5124269127845764,1.0,0.0,3.0,1.0,0.0
18167940,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.6629412174224854,0.1470749676227569,0.1341887414455413,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942932128906,0.6939341425895691,0.1678169071674347,0.1608176976442337,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.7517308592796326,0.2156140059232711,0.1518491804599762,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.643926203250885,0.1345570385456085,0.1295562833547592,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.6449688673019409,0.1350847780704498,0.6176262497901917,285.4941101074219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5194702148437,285.4926452636719,1.0,0.3212170004844665,1.0,1.0,0.0,1.0,-1.4330452680587769,1.4330435991287231,1.706023908809584e-06,1.100085735321045,0.9464999437332152,0.9464999437332152,0.0,77.14022064208984,53.0,20751.20703125,-0.0,355.9457702636719,1.0,283.1499938964844,285.0597839355469,293.7347412109375,295.151611328125,293.1499938964844,293.1499938964844,283.1499938964844,16700.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952962636947632,1.0,0.0,0.0,2.60120177268982,2.6012136936187744,4.514830038715445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7177734375,0.0,546.4793701171875,1895.4371337890625,0.0,902.9476928710938,0.5352444648742676,1.0,0.0,3.0,1.0,0.0
18168000,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.6629412174224854,0.1470749676227569,0.1341887414455413,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942932128906,0.6939341425895691,0.1678169071674347,0.1608176976442337,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.7517308592796326,0.2156140059232711,0.1518491804599762,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.643926203250885,0.1345570385456085,0.1295562833547592,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.6449688673019409,0.1350847780704498,0.6176262497901917,285.4941101074219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5194702148437,285.4926452636719,1.0,0.3212170004844665,1.0,1.0,0.0,1.0,-1.4330452680587769,1.4330435991287231,1.706023908809584e-06,1.100085735321045,0.9464999437332152,0.9464999437332152,0.0,77.14022064208984,53.0,20751.20703125,-0.0,355.9457702636719,1.0,283.1499938964844,285.0597839355469,293.7347412109375,295.151611328125,293.1499938964844,293.1499938964844,283.1499938964844,16700.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952962636947632,1.0,0.0,0.0,2.60120177268982,2.6012136936187744,4.514830038715445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7177734375,0.0,546.4793701171875,1895.4371337890625,0.0,902.9476928710938,0.5352444648742676,1.0,0.0,3.0,1.0,0.0
18168060,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.6721014976501465,0.14797043800354,0.1348358243703842,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.7038256525993347,0.1689123064279556,0.1616853177547454,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.7621610760688782,0.2174621075391769,0.1530220508575439,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.6521492004394531,0.1352875530719757,0.1300764828920364,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.6527366638183594,0.1355039179325103,0.6186899542808533,285.4787292480469,285.4389038085937,292.1128845214844,290.7353515625,292.1083679199219,297.5077819824219,285.4761962890625,1.0,0.3173107206821441,1.0,1.0,0.0,1.0,-1.4381731748580933,1.4381715059280396,1.7171943227367592e-06,1.1041715145111084,0.9598575234413148,0.9598575234413148,0.0,73.04743194580078,53.0,21049.427734375,-0.0,348.4107971191406,1.0,283.1499938964844,285.03350830078125,293.7736511230469,295.2098693847656,293.1499938964844,293.1499938964844,283.1499938964844,17234.73828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995514988899231,1.0,0.0,0.0,2.676722288131714,2.6767349243164062,4.780793574354902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.55419921875,0.0,593.0065307617188,1895.4371337890625,0.0,926.3057861328124,0.5471640825271606,1.0,0.0,3.0,1.0,0.0
