time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168120,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.6820964217185974,0.1488040834665298,0.135425716638565,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.7141372561454773,0.1699287891387939,0.1624805033206939,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.7735349535942078,0.2191593199968338,0.1540895402431488,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.6612787842750549,0.1359715312719345,0.1305548250675201,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.6614130735397339,0.1358992010354995,0.6196617484092712,285.46783447265625,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4975891113281,285.4662170410156,1.0,0.3132762908935547,1.0,1.0,0.0,1.0,-1.442858338356018,1.4428566694259644,1.7274415995416348e-06,1.1079041957855225,0.9747390747070312,0.9747390747070312,0.0,68.92225646972656,41.0,21282.865234375,-0.0,340.5279235839844,1.0,283.1499938964844,285.0163269042969,293.80670166015625,295.2585144042969,293.1499938964844,293.1499938964844,283.1499938964844,17522.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035239696502686,1.0,0.0,0.0,2.730087995529175,2.7301008701324463,4.973322802470648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.6884765625,0.0,626.9126586914062,1895.4371337890625,0.0,948.599853515625,0.560282289981842,1.0,0.0,3.0,1.0,0.0
18168180,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.70753014087677,0.1505276709794998,0.1366240829229354,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.7377792000770569,0.1720086187124252,0.1640861928462982,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8026778101921082,0.2226009666919708,0.1562355309724807,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.6853556036949158,0.1373828500509262,0.1315227150917053,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.6844460368156433,0.1367107778787613,0.6215653419494629,285.4414978027344,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4779968261719,285.44000244140625,1.0,0.3040120303630829,1.0,1.0,0.0,1.0,-1.452248215675354,1.4522465467453003,1.7480980432083015e-06,1.115383863449097,1.0,1.0,0.0,59.75495529174805,29.0,21803.322265625,-0.0,322.3399658203125,1.0,283.1499938964844,284.9731140136719,293.8713684082031,295.3565979003906,293.1499938964844,293.1499938964844,283.1499938964844,18523.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116602420806885,1.0,0.0,0.0,2.8627424240112305,2.862756490707397,5.46836986359267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.45361328125,0.0,718.4489135742188,1895.4371337890625,0.0,995.645751953125,0.586186408996582,1.0,0.0,3.0,1.0,0.0
18168240,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.70753014087677,0.1505276709794998,0.1366240829229354,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.7377792000770569,0.1720086187124252,0.1640861928462982,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8026778101921082,0.2226009666919708,0.1562355309724807,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.6853556036949158,0.1373828500509262,0.1315227150917053,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.6844460368156433,0.1367107778787613,0.6215653419494629,285.4414978027344,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4779968261719,285.44000244140625,1.0,0.3040120303630829,1.0,1.0,0.0,1.0,-1.452248215675354,1.4522465467453003,1.7480980432083015e-06,1.115383863449097,1.0,1.0,0.0,59.75495529174805,29.0,21803.322265625,-0.0,322.3399658203125,1.0,283.1499938964844,284.9731140136719,293.8713684082031,295.3565979003906,293.1499938964844,293.1499938964844,283.1499938964844,18523.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116602420806885,1.0,0.0,0.0,2.8627424240112305,2.862756490707397,5.46836986359267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.45361328125,0.0,718.4489135742188,1895.4371337890625,0.0,995.645751953125,0.586186408996582,1.0,0.0,3.0,1.0,0.0
18168300,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.7221025824546814,0.1513872742652893,0.1372126340866089,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.7524903416633606,0.1730309128761291,0.1648646146059036,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8197736740112305,0.2242811322212219,0.1572738289833068,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.70046466588974,0.1380815356969833,0.1319922804832458,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.6990060210227966,0.1371077299118042,0.6224430203437805,285.4285888671875,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4689025878906,285.4267272949219,1.0,0.2989828586578369,1.0,1.0,0.0,1.0,-1.4567530155181885,1.4567512273788452,1.758063945089816e-06,1.1189712285995483,1.0,1.0,0.0,54.93334579467773,29.0,22064.84765625,-0.0,312.4755554199219,1.0,283.1499938964844,284.95098876953125,293.9021301269531,295.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,19386.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155228614807129,1.0,0.0,0.0,2.932731866836548,2.932746648788452,5.739024118156522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.2626953125,0.0,772.12109375,1895.4371337890625,0.0,1018.617431640625,0.5973530411720276,1.0,0.0,3.0,1.0,0.0
18168360,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.7382292151451111,0.1522495299577713,0.1377959698438644,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.7705168724060059,0.1740421950817108,0.165625661611557,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8388001918792725,0.225936084985733,0.15828837454319,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.7175900936126709,0.1387762129306793,0.1324515640735626,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.7157338261604309,0.1374986171722412,0.6232638359069824,285.4221496582031,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46026611328125,285.42156982421875,1.0,0.2937041521072387,1.0,1.0,0.0,1.0,-1.4611217975616455,1.4611200094223022,1.767763478710549e-06,1.122449517250061,1.0,1.0,0.0,49.97609329223633,25.0,22275.466796875,-0.0,302.14862060546875,1.0,283.1499938964844,284.9393310546875,293.9311828613281,295.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,19990.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190466284751892,1.0,0.0,0.0,2.978058099746704,2.9780733585357666,5.917791554566065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.220703125,0.0,808.4741821289062,1895.4371337890625,0.0,1039.92431640625,0.6092785000801086,1.0,0.0,3.0,1.0,0.0
18168420,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.7638306617736816,0.1535571068525314,0.1387328654527664,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.7990568280220032,0.1755530536174774,0.1668124943971634,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126281738281,0.8690589070320129,0.2283978909254074,0.1598336994647979,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7414003610610962,0.1398189961910247,0.1331922560930252,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7387887835502625,0.1380769908428192,0.6247026324272156,285.41265869140625,285.35028076171875,292.482177734375,290.941650390625,292.4779052734375,297.44793701171875,285.4122314453125,1.0,0.2874131202697754,1.0,1.0,0.0,1.0,-1.4681427478790283,1.468140959739685,1.783416678335925e-06,1.128031849861145,1.0,1.0,0.0,43.78752517700195,25.0,22630.6953125,-0.0,289.8608093261719,1.0,283.1499938964844,284.91827392578125,293.9751892089844,295.5118103027344,293.1499938964844,293.1499938964844,283.1499938964844,21121.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240230202674866,1.0,0.0,0.0,3.0611841678619385,3.0612001419067383,6.252766411307675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.98876953125,0.0,878.0822143554688,1895.4371337890625,0.0,1070.575439453125,0.6231414675712585,1.0,0.0,3.0,1.0,0.0
18168480,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.7728150486946106,0.1539751887321472,0.1390396654605865,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.8086384534835815,0.1760297864675521,0.1671936511993408,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123229980469,0.8796240091323853,0.2291723191738128,0.160324290394783,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.7495399713516235,0.1401491016149521,0.1334338337182998,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.7465952038764954,0.13825723528862,0.6251793503761292,285.412353515625,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4442138671875,285.412353515625,1.0,0.2855896055698395,1.0,1.0,0.0,1.0,-1.4704197645187378,1.4704179763793943,1.7885133729578229e-06,1.12984299659729,1.0,1.0,0.0,42.01097106933594,25.0,22728.740234375,-0.0,286.4259948730469,1.0,283.1499938964844,284.9153747558594,293.9888916015625,295.531494140625,293.1499938964844,293.1499938964844,283.1499938964844,21366.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254682540893555,1.0,0.0,0.0,3.078850507736206,3.078866720199585,6.325145136543142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.087890625,0.0,893.3726806640625,1895.4371337890625,0.0,1079.5985107421875,0.6296185851097107,1.0,0.0,3.0,1.0,0.0
18168540,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.808179497718811,0.1556839793920517,0.140360489487648,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.842769980430603,0.1779576539993286,0.1688009947538375,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40802001953125,0.9225810766220092,0.2322975546121597,0.1623535305261612,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.7824599146842957,0.1414859145879745,0.1344780176877975,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.778019368648529,0.1389693766832351,0.6273441314697266,285.40802001953125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4294128417969,285.408447265625,1.0,0.2802331745624542,1.0,1.0,0.0,1.0,-1.4802228212356567,1.4802210330963137,1.810559751902474e-06,1.137636423110962,1.0,1.0,0.0,36.38618469238281,25.0,23173.056640625,-0.0,276.6090087890625,1.0,283.1499938964844,284.8971862792969,294.0468139648437,295.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,22664.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312768459320068,1.0,0.0,0.0,3.170974016189575,3.1709911823272705,6.70932251978229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.85888671875,0.0,975.9891357421876,1895.4371337890625,0.0,1116.40478515625,0.6482336521148682,1.0,0.0,3.0,1.0,0.0
18168600,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.808179497718811,0.1556839793920517,0.140360489487648,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.842769980430603,0.1779576539993286,0.1688009947538375,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40802001953125,0.9225810766220092,0.2322975546121597,0.1623535305261612,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.7824599146842957,0.1414859145879745,0.1344780176877975,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.778019368648529,0.1389693766832351,0.6273441314697266,285.40802001953125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4294128417969,285.408447265625,1.0,0.2802331745624542,1.0,1.0,0.0,1.0,-1.4802228212356567,1.4802210330963137,1.810559751902474e-06,1.137636423110962,1.0,1.0,0.0,36.38618469238281,25.0,23173.056640625,-0.0,276.6090087890625,1.0,283.1499938964844,284.8971862792969,294.0468139648437,295.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,22664.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312768459320068,1.0,0.0,0.0,3.170974016189575,3.1709911823272705,6.70932251978229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.85888671875,0.0,975.9891357421876,1895.4371337890625,0.0,1116.40478515625,0.6482336521148682,1.0,0.0,3.0,1.0,0.0
18168660,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.8368701934814453,0.157229796051979,0.1416086852550506,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.8738132119178772,0.1796687394380569,0.1702798902988433,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.9624563455581664,0.2350644916296005,0.1641884744167328,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8120232224464417,0.1426740735769271,0.1354585886001587,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8064708113670349,0.1395721733570099,0.62938392162323,285.4071960449219,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.41668701171875,285.4077453613281,1.0,0.2769874930381775,1.0,1.0,0.0,1.0,-1.4893256425857544,1.4893238544464111,1.8311890244149247e-06,1.1448733806610107,1.0,1.0,0.0,32.67334747314453,25.0,23576.71484375,-0.0,271.19635009765625,1.0,283.1499938964844,284.88348388671875,294.1004638671875,295.6940612792969,293.1499938964844,293.1499938964844,283.1499938964844,23829.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363232731819153,1.0,0.0,0.0,3.251458644866944,3.251476764678955,7.054233037706581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.8603515625,0.0,1052.20849609375,1895.4371337890625,0.0,1149.0736083984375,0.661545991897583,1.0,0.0,3.0,1.0,0.0
18168720,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.8392979502677917,0.1573633849620819,0.1417180597782135,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.8765393495559692,0.1798150390386581,0.1704078465700149,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.9655430316925048,0.2353007942438125,0.1643462181091308,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.8144059181213379,0.1427757292985916,0.1355440616607666,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.8088371753692627,0.1396224349737167,0.629560112953186,285.40771484375,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.4156188964844,285.40838623046875,1.0,0.2767632305622101,1.0,1.0,0.0,1.0,-1.4901140928268433,1.4901121854782104,1.8329828890273347e-06,1.1455000638961792,1.0,1.0,0.0,32.39925765991211,25.0,23607.896484375,-0.0,270.84454345703125,1.0,283.1499938964844,284.8831481933594,294.10504150390625,295.7005615234375,293.1499938964844,293.1499938964844,283.1499938964844,23898.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367413401603699,1.0,0.0,0.0,3.256181478500366,3.256199836730957,7.074741006363183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.529296875,0.0,1056.80029296875,1895.4371337890625,0.0,1151.8082275390625,0.6654738783836365,1.0,0.0,3.0,1.0,0.0
18168780,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.8692516088485718,0.1590111255645752,0.1430904567241668,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098815917969,0.9096875190734864,0.1815994977951049,0.1719912886619568,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.9968820214271544,0.2381812632083892,0.1662864536046981,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.841912031173706,0.1440159827470779,0.1366088390350341,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.8351994752883911,0.1402129083871841,0.6317125558853149,285.40997314453125,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4027404785156,285.4107360839844,1.0,0.2746548652648926,1.0,1.0,0.0,1.0,-1.4998506307601929,1.49984872341156,1.8552282199379988e-06,1.1532385349273682,1.0,1.0,0.0,29.560359954833984,25.0,24032.87109375,-0.0,267.8597717285156,1.0,283.1499938964844,284.8719482421875,294.1629333496094,295.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,25085.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419894695281982,1.0,0.0,0.0,3.3361027240753174,3.336121797561645,7.426293677781359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.8662109375,0.0,1136.541748046875,1895.4371337890625,0.0,1186.5032958984375,0.6816619038581848,1.0,0.0,3.0,1.0,0.0
18168840,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.8692516088485718,0.1590111255645752,0.1430904567241668,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098815917969,0.9096875190734864,0.1815994977951049,0.1719912886619568,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.9968820214271544,0.2381812632083892,0.1662864536046981,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.841912031173706,0.1440159827470779,0.1366088390350341,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.8351994752883911,0.1402129083871841,0.6317125558853149,285.40997314453125,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4027404785156,285.4107360839844,1.0,0.2746548652648926,1.0,1.0,0.0,1.0,-1.4998506307601929,1.49984872341156,1.8552282199379988e-06,1.1532385349273682,1.0,1.0,0.0,29.560359954833984,25.0,24032.87109375,-0.0,267.8597717285156,1.0,283.1499938964844,284.8719482421875,294.1629333496094,295.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,25085.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419894695281982,1.0,0.0,0.0,3.3361027240753174,3.336121797561645,7.426293677781359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.8662109375,0.0,1136.541748046875,1895.4371337890625,0.0,1186.5032958984375,0.6816619038581848,1.0,0.0,3.0,1.0,0.0
18168900,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.8726106882095337,0.1598017066717147,0.1438074558973312,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.9134925007820128,0.1824457496404647,0.1728021204471588,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.9919174313545228,0.2403527796268463,0.1619713455438614,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.8447375893592834,0.1445991992950439,0.1371684074401855,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.8373872637748718,0.1404717862606048,0.6329050660133362,285.4047546386719,285.2520751953125,292.89141845703125,291.1659240722656,292.887451171875,297.3993530273437,285.4031066894531,1.0,0.273646742105484,1.0,1.0,0.0,1.0,-1.4945954084396362,1.4945935010910034,1.8432815522828605e-06,1.1491390466690063,1.0,1.0,0.0,29.2859001159668,25.0,24150.240234375,-0.0,265.5919189453125,1.0,283.1499938964844,284.85748291015625,294.1911315917969,295.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,25813.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444688439369202,1.0,0.0,0.0,3.3841333389282227,3.384153127670288,7.641669981239829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.20947265625,0.0,1186.3414306640625,1895.4371337890625,0.0,1203.126220703125,0.6885805726051331,1.0,0.0,3.0,1.0,0.0
18168960,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8807650804519653,0.1605797559022903,0.1444881558418274,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.9230705499649048,0.1832711994647979,0.1735673546791076,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.9872459173202516,0.2430886775255203,0.1555664241313934,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8519550561904907,0.1451689600944519,0.1376894116401672,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.8438534736633301,0.1407314985990524,0.6339573860168457,285.40106201171875,285.2393798828125,292.9442138671875,291.1948547363281,292.9402770996094,297.3996276855469,285.4008178710937,1.0,0.2728583514690399,1.0,1.0,0.0,1.0,-1.4945619106292725,1.4945601224899292,1.8432040178595344e-06,1.14911150932312,1.0,1.0,0.0,28.67555046081543,25.0,24274.548828125,-0.0,263.3107604980469,1.0,283.1499938964844,284.8511047363281,294.21697998046875,295.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,26244.330078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464832425117493,1.0,0.0,0.0,3.412256956100464,3.4122769832611084,7.769208423269447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.15625,0.0,1216.1649169921875,1895.4371337890625,0.0,1216.7392578125,0.6970987319946289,1.0,0.0,3.0,1.0,0.0
18169020,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.8937397599220276,0.1621036529541015,0.145832747220993,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.938248574733734,0.1848613321781158,0.1750546544790268,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.9826797246932985,0.2492981702089309,0.1479976922273636,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.8634259700775146,0.1462633311748504,0.1387040913105011,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.853900671005249,0.141243577003479,0.6361016631126404,285.3934326171875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443420410156,297.4036865234375,285.3933410644531,1.0,0.2715310752391815,1.0,1.0,0.0,1.0,-1.492658019065857,1.492656111717224,1.838851858337876e-06,1.1475917100906372,1.0,1.0,0.0,27.79125022888184,28.0,24538.908203125,-0.0,260.24609375,1.0,283.1499938964844,284.83319091796875,294.2689514160156,295.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,27387.462890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497743129730225,1.0,0.0,0.0,3.485779285430908,3.48580002784729,8.107613780339307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.591796875,0.0,1296.4835205078125,1895.4371337890625,0.0,1239.1864013671875,0.7120069265365601,1.0,0.0,3.0,1.0,0.0
18169080,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.8937397599220276,0.1621036529541015,0.145832747220993,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.938248574733734,0.1848613321781158,0.1750546544790268,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.9826797246932985,0.2492981702089309,0.1479976922273636,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.8634259700775146,0.1462633311748504,0.1387040913105011,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.853900671005249,0.141243577003479,0.6361016631126404,285.3934326171875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443420410156,297.4036865234375,285.3933410644531,1.0,0.2715310752391815,1.0,1.0,0.0,1.0,-1.492658019065857,1.492656111717224,1.838851858337876e-06,1.1475917100906372,1.0,1.0,0.0,27.79125022888184,28.0,24538.908203125,-0.0,260.24609375,1.0,283.1499938964844,284.83319091796875,294.2689514160156,295.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,27387.462890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497743129730225,1.0,0.0,0.0,3.485779285430908,3.48580002784729,8.107613780339307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.591796875,0.0,1296.4835205078125,1895.4371337890625,0.0,1239.1864013671875,0.7120069265365601,1.0,0.0,3.0,1.0,0.0
18169140,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.9005215764045715,0.1636129915714264,0.1471772342920303,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.9457899928092957,0.1863951086997985,0.1765031069517135,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.9807239174842834,0.2554678916931152,0.145120158791542,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.8691951632499695,0.1473199427127838,0.1396983861923217,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.8584638833999634,0.1417500972747802,0.638325572013855,285.3912658691406,285.19000244140625,293.1499938964844,291.3086242675781,293.146240234375,297.40771484375,285.391845703125,1.0,0.2718746960163116,1.0,1.0,0.0,1.0,-1.4964170455932615,1.4964152574539185,1.847387807174528e-06,1.150532364845276,1.0,1.0,0.0,27.54916381835937,31.0,24863.6640625,-0.0,261.244873046875,1.0,283.1499938964844,284.82080078125,294.3231811523437,295.99786376953125,293.1499938964844,293.1499938964844,283.1499938964844,28519.0859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526123881340027,1.0,0.0,0.0,3.5570647716522217,3.557086706161499,8.442612511316838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.662109375,0.0,1377.6624755859375,1895.4371337890625,0.0,1258.745849609375,0.7264665961265564,1.0,0.0,3.0,1.0,0.0
18169200,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.9005215764045715,0.1636129915714264,0.1471772342920303,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.9457899928092957,0.1863951086997985,0.1765031069517135,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.9807239174842834,0.2554678916931152,0.145120158791542,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.8691951632499695,0.1473199427127838,0.1396983861923217,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.8584638833999634,0.1417500972747802,0.638325572013855,285.3912658691406,285.19000244140625,293.1499938964844,291.3086242675781,293.146240234375,297.40771484375,285.391845703125,1.0,0.2718746960163116,1.0,1.0,0.0,1.0,-1.4964170455932615,1.4964152574539185,1.847387807174528e-06,1.150532364845276,1.0,1.0,0.0,27.54916381835937,31.0,24863.6640625,-0.0,261.244873046875,1.0,283.1499938964844,284.82080078125,294.3231811523437,295.99786376953125,293.1499938964844,293.1499938964844,283.1499938964844,28519.0859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526123881340027,1.0,0.0,0.0,3.5570647716522217,3.557086706161499,8.442612511316838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.662109375,0.0,1377.6624755859375,1895.4371337890625,0.0,1258.745849609375,0.7264665961265564,1.0,0.0,3.0,1.0,0.0
18169260,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.901539146900177,0.1651220917701721,0.1485361903905868,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.9465440511703492,0.187885895371437,0.1779264360666275,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.9816390872001648,0.2605858743190765,0.1464433372020721,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8695234060287476,0.1483508050441742,0.1406839787960052,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8577619791030884,0.1422189325094223,0.6405071020126343,285.3960266113281,285.165771484375,293.2509460449219,291.3649597167969,293.2471923828125,297.4062805175781,285.3970947265625,1.0,0.2735139429569244,1.0,1.0,0.0,1.0,-1.50514554977417,1.505143642425537,1.867390892584808e-06,1.157439351081848,1.0,1.0,0.0,27.852725982666016,34.0,25252.177734375,-0.0,265.79693603515625,1.0,283.1499938964844,284.81414794921875,294.3809509277344,296.0771789550781,293.1499938964844,293.1499938964844,283.1499938964844,29641.712890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558097004890442,1.0,0.0,0.0,3.626399278640747,3.6264219284057617,8.774948128120741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.3369140625,0.0,1459.8035888671875,1895.4371337890625,0.0,1281.0025634765625,0.7405340075492859,1.0,0.0,3.0,1.0,0.0
18169320,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.901539146900177,0.1651220917701721,0.1485361903905868,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.9465440511703492,0.187885895371437,0.1779264360666275,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.9816390872001648,0.2605858743190765,0.1464433372020721,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8695234060287476,0.1483508050441742,0.1406839787960052,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8577619791030884,0.1422189325094223,0.6405071020126343,285.3960266113281,285.165771484375,293.2509460449219,291.3649597167969,293.2471923828125,297.4062805175781,285.3970947265625,1.0,0.2735139429569244,1.0,1.0,0.0,1.0,-1.50514554977417,1.505143642425537,1.867390892584808e-06,1.157439351081848,1.0,1.0,0.0,27.852725982666016,34.0,25252.177734375,-0.0,265.79693603515625,1.0,283.1499938964844,284.81414794921875,294.3809509277344,296.0771789550781,293.1499938964844,293.1499938964844,283.1499938964844,29641.712890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558097004890442,1.0,0.0,0.0,3.626399278640747,3.6264219284057617,8.774948128120741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.3369140625,0.0,1459.8035888671875,1895.4371337890625,0.0,1281.0025634765625,0.7405340075492859,1.0,0.0,3.0,1.0,0.0
18169380,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8978039026260376,0.1666321158409118,0.1499103903770446,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.9417507648468018,0.1893370151519775,0.1793268024921417,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.9847359657287598,0.264385461807251,0.1512397080659866,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8653629422187805,0.1493604779243469,0.1416637599468231,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8526855111122131,0.142619177699089,0.6424844264984131,285.40625,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3983154296875,285.40771484375,1.0,0.2762292325496673,1.0,1.0,0.0,1.0,-1.5177823305130005,1.5177804231643677,1.896612388918584e-06,1.1674518585205078,1.0,1.0,0.0,28.61508560180664,37.0,25694.251953125,-0.0,273.306884765625,1.0,283.1499938964844,284.81201171875,294.4408569335937,296.1624755859375,293.1499938964844,293.1499938964844,283.1499938964844,30758.498046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597149968147278,1.0,0.0,0.0,3.694082021713257,3.694105625152588,9.105553999688708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.7392578125,0.0,1543.0758056640625,1895.4371337890625,0.0,1308.500732421875,0.7542685866355896,1.0,0.0,3.0,1.0,0.0
18169440,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8978039026260376,0.1666321158409118,0.1499103903770446,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.9417507648468018,0.1893370151519775,0.1793268024921417,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.9847359657287598,0.264385461807251,0.1512397080659866,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8653629422187805,0.1493604779243469,0.1416637599468231,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8526855111122131,0.142619177699089,0.6424844264984131,285.40625,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3983154296875,285.40771484375,1.0,0.2762292325496673,1.0,1.0,0.0,1.0,-1.5177823305130005,1.5177804231643677,1.896612388918584e-06,1.1674518585205078,1.0,1.0,0.0,28.61508560180664,37.0,25694.251953125,-0.0,273.306884765625,1.0,283.1499938964844,284.81201171875,294.4408569335937,296.1624755859375,293.1499938964844,293.1499938964844,283.1499938964844,30758.498046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597149968147278,1.0,0.0,0.0,3.694082021713257,3.694105625152588,9.105553999688708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.7392578125,0.0,1543.0758056640625,1895.4371337890625,0.0,1308.500732421875,0.7542685866355896,1.0,0.0,3.0,1.0,0.0
18169500,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115600585937,0.8945064544677734,0.1673860698938369,0.1506022363901138,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.9376270174980164,0.1900478154420852,0.1800186038017273,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.9867693781852722,0.2657827734947204,0.1547086685895919,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.8619593381881714,0.1498577147722244,0.1421518474817276,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.8488584756851196,0.1427884548902511,0.6433674097061157,285.4117126464844,285.129150390625,293.40350341796875,291.4499816894531,293.3997802734375,297.3920288085937,285.4127502441406,1.0,0.277919203042984,1.0,1.0,0.0,1.0,-1.5252535343170166,1.5252516269683838,1.914028189275996e-06,1.173372745513916,1.0,1.0,0.0,29.148420333862305,37.0,25947.3828125,-0.0,278.0157470703125,1.0,283.1499938964844,284.8095397949219,294.4713439941406,296.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,31472.892578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619707345962524,1.0,0.0,0.0,3.7367351055145264,3.736759185791016,9.317038802691968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.36279296875,0.0,1597.14599609375,1895.4371337890625,0.0,1324.5382080078125,0.7600982785224915,1.0,0.0,3.0,1.0,0.0
18169560,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.8903151750564575,0.1681390106678009,0.1512959003448486,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206848144531,0.9323877692222596,0.190747782588005,0.1807030588388443,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9889872074127196,0.2668035924434662,0.1588615030050277,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4204406738281,0.8577499389648438,0.1503495275974273,0.1426378339529037,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.8442457318305969,0.1429330259561538,0.6441563367843628,285.4208068847656,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3842163085937,285.4225769042969,1.0,0.2798236310482025,1.0,1.0,0.0,1.0,-1.5334219932556152,1.5334199666976929,1.933186922542518e-06,1.1798460483551023,1.0,1.0,0.0,29.78784370422364,40.0,26179.515625,-0.0,283.3603210449219,1.0,283.1499938964844,284.8134155273437,294.50128173828125,296.25146484375,293.1499938964844,293.1499938964844,283.1499938964844,31870.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664359986782074,1.0,0.0,0.0,3.7602601051330566,3.760284662246704,9.4347217327595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.97216796875,0.0,1627.5015869140625,1895.4371337890625,0.0,1341.6470947265625,0.7676997184753418,1.0,0.0,3.0,1.0,0.0
18169620,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.8801193237304688,0.169637382030487,0.1526872366666793,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.919636070728302,0.1921166181564331,0.1820530593395233,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.993317484855652,0.2678827941417694,0.1685970276594162,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.8477721810340881,0.1513168960809707,0.1436046808958053,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.8334842920303345,0.1431550234556198,0.6454818844795227,285.43853759765625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3652648925781,285.44049072265625,1.0,0.2841122150421142,1.0,1.0,0.0,1.0,-1.5511505603790283,1.551148533821106,1.975188069991418e-06,1.1938918828964231,1.0,1.0,0.0,31.335243225097656,43.0,26696.77734375,-0.0,295.56329345703125,1.0,283.1499938964844,284.8173828125,294.5611267089844,296.34228515625,293.1499938964844,293.1499938964844,283.1499938964844,32980.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695905327796936,1.0,0.0,0.0,3.8251683712005615,3.8251936435699454,9.763250545802291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.22314453125,0.0,1713.2451171875,1895.4371337890625,0.0,1379.532470703125,0.7808740139007568,1.0,0.0,3.0,1.0,0.0
18169680,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.8801193237304688,0.169637382030487,0.1526872366666793,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.919636070728302,0.1921166181564331,0.1820530593395233,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.993317484855652,0.2678827941417694,0.1685970276594162,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.8477721810340881,0.1513168960809707,0.1436046808958053,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.8334842920303345,0.1431550234556198,0.6454818844795227,285.43853759765625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3652648925781,285.44049072265625,1.0,0.2841122150421142,1.0,1.0,0.0,1.0,-1.5511505603790283,1.551148533821106,1.975188069991418e-06,1.1938918828964231,1.0,1.0,0.0,31.335243225097656,43.0,26696.77734375,-0.0,295.56329345703125,1.0,283.1499938964844,284.8173828125,294.5611267089844,296.34228515625,293.1499938964844,293.1499938964844,283.1499938964844,32980.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695905327796936,1.0,0.0,0.0,3.8251683712005615,3.8251936435699454,9.763250545802291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.22314453125,0.0,1713.2451171875,1895.4371337890625,0.0,1379.532470703125,0.7808740139007568,1.0,0.0,3.0,1.0,0.0
18169740,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8682268857955933,0.1711228191852569,0.1540799140930175,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.9052790403366088,0.193443015217781,0.1833757609128952,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.996861457824707,0.2677420973777771,0.179673746228218,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.8363901972770691,0.152261808514595,0.1445631682872772,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8211725354194641,0.1432895213365554,0.64646977186203,285.4580993652344,285.07745361328125,293.6597900390625,291.5922546386719,293.6561279296875,297.34307861328125,285.460205078125,1.0,0.2889177799224853,1.0,1.0,0.0,1.0,-1.570048213005066,1.5700461864471436,2.0205900455039227e-06,1.2088561058044434,1.0,1.0,0.0,33.22820281982422,31.0,27234.44921875,-0.0,309.5078125,1.0,283.1499938964844,284.8228454589844,294.6200256347656,296.4336853027344,293.1499938964844,293.1499938964844,283.04998779296875,34095.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752039194107056,1.0,0.0,0.0,3.889326333999634,3.889352560043335,1.009350626191008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.21533203125,0.0,1800.9061279296875,1895.4371337890625,0.0,1420.8331298828125,0.792894184589386,1.0,0.0,3.0,1.0,0.0
18169800,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8682268857955933,0.1711228191852569,0.1540799140930175,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.9052790403366088,0.193443015217781,0.1833757609128952,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.996861457824707,0.2677420973777771,0.179673746228218,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.8363901972770691,0.152261808514595,0.1445631682872772,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8211725354194641,0.1432895213365554,0.64646977186203,285.4580993652344,285.07745361328125,293.6597900390625,291.5922546386719,293.6561279296875,297.34307861328125,285.460205078125,1.0,0.2889177799224853,1.0,1.0,0.0,1.0,-1.570048213005066,1.5700461864471436,2.0205900455039227e-06,1.2088561058044434,1.0,1.0,0.0,33.22820281982422,31.0,27234.44921875,-0.0,309.5078125,1.0,283.1499938964844,284.8228454589844,294.6200256347656,296.4336853027344,293.1499938964844,293.1499938964844,283.04998779296875,34095.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752039194107056,1.0,0.0,0.0,3.889326333999634,3.889352560043335,1.009350626191008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.21533203125,0.0,1800.9061279296875,1895.4371337890625,0.0,1420.8331298828125,0.792894184589386,1.0,0.0,3.0,1.0,0.0
18169860,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8743641972541809,0.1723990589380264,0.1552790105342865,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.9116575717926024,0.1945682018995285,0.1844901144504547,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.9960604310035706,0.2681273519992828,0.1767387241125106,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8412929773330688,0.153051272034645,0.1453465223312378,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8245350122451782,0.1432341486215591,0.6464173197746277,285.393798828125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.32440185546875,285.3929748535156,1.0,0.2879246175289154,1.0,1.0,0.0,1.0,-1.5701934099197388,1.5701913833618164,2.021138698182768e-06,1.2091469764709473,1.0,1.0,0.0,32.812782287597656,25.0,27815.248046875,-0.0,308.46441650390625,1.0,283.0512084960937,284.7386474609375,294.6949768066406,296.5633850097656,293.1499938964844,293.1499938964844,282.75,35026.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859785914421082,1.0,0.0,0.0,3.942074775695801,3.94210147857666,1.0369145684308023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.376953125,0.0,1875.177978515625,1895.4371337890625,0.0,1501.904541015625,0.8015167117118835,1.0,0.0,3.0,1.0,0.0
18169920,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8743641972541809,0.1723990589380264,0.1552790105342865,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.9116575717926024,0.1945682018995285,0.1844901144504547,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.9960604310035706,0.2681273519992828,0.1767387241125106,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8412929773330688,0.153051272034645,0.1453465223312378,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8245350122451782,0.1432341486215591,0.6464173197746277,285.393798828125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.32440185546875,285.3929748535156,1.0,0.2879246175289154,1.0,1.0,0.0,1.0,-1.5701934099197388,1.5701913833618164,2.021138698182768e-06,1.2091469764709473,1.0,1.0,0.0,32.812782287597656,25.0,27815.248046875,-0.0,308.46441650390625,1.0,283.0512084960937,284.7386474609375,294.6949768066406,296.5633850097656,293.1499938964844,293.1499938964844,282.75,35026.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859785914421082,1.0,0.0,0.0,3.942074775695801,3.94210147857666,1.0369145684308023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.376953125,0.0,1875.177978515625,1895.4371337890625,0.0,1501.904541015625,0.8015167117118835,1.0,0.0,3.0,1.0,0.0
18169980,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8878120183944702,0.1731123477220535,0.1560267060995102,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9271206855773926,0.1951935887336731,0.1851766109466552,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.9929776191711426,0.2709640562534332,0.1677254438400268,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8529586791992188,0.1534444540739059,0.145785391330719,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.8342283964157104,0.1428295820951461,0.6448459029197693,285.17138671875,285.0353698730469,293.865478515625,291.7054138183594,293.8617858886719,297.316650390625,285.1679077148437,1.0,0.2847882211208343,1.0,1.0,0.0,1.0,-1.5597400665283203,1.559738039970398,1.9959536530222977e-06,1.200883388519287,1.0,1.0,0.0,31.39323806762696,28.0,28763.689453125,-0.0,299.728515625,1.0,282.7553405761719,284.4911499023437,294.7776794433594,296.7361755371094,293.1499938964844,293.1499938964844,282.45001220703125,35469.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704780101776123,1.0,0.0,0.0,3.966919422149658,3.966946601867676,1.0500259577383986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41552734375,0.0,1910.856689453125,1895.4371337890625,0.0,1648.678955078125,0.8063705563545227,1.0,0.0,3.0,1.0,0.0
