time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170040,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8878120183944702,0.1731123477220535,0.1560267060995102,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9271206855773926,0.1951935887336731,0.1851766109466552,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.9929776191711426,0.2709640562534332,0.1677254438400268,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8529586791992188,0.1534444540739059,0.145785391330719,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.8342283964157104,0.1428295820951461,0.6448459029197693,285.17138671875,285.0353698730469,293.865478515625,291.7054138183594,293.8617858886719,297.316650390625,285.1679077148437,1.0,0.2847882211208343,1.0,1.0,0.0,1.0,-1.5597400665283203,1.559738039970398,1.9959536530222977e-06,1.200883388519287,1.0,1.0,0.0,31.39323806762696,28.0,28763.689453125,-0.0,299.728515625,1.0,282.7553405761719,284.4911499023437,294.7776794433594,296.7361755371094,293.1499938964844,293.1499938964844,282.45001220703125,35469.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704780101776123,1.0,0.0,0.0,3.966919422149658,3.966946601867676,1.0500259577383986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41552734375,0.0,1910.856689453125,1895.4371337890625,0.0,1648.678955078125,0.8063705563545227,1.0,0.0,3.0,1.0,0.0
18170100,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8916294574737549,0.1733052134513855,0.1562344282865524,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9315146207809448,0.1953411549329757,0.1853536516427993,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9919351935386658,0.2728488743305206,0.165187656879425,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8562360405921936,0.153506800532341,0.145872414112091,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.836620032787323,0.142518013715744,0.6435427665710449,285.0204772949219,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,297.3148803710937,284.99560546875,1.0,0.2839344441890716,1.0,1.0,0.0,1.0,-1.5556892156600952,1.5556871891021729,1.9861661257891683e-06,1.1976068019866943,0.9877701997756958,0.9877701997756958,0.0,30.990270614624023,28.0,29654.806640625,-0.0,296.763671875,1.0,282.4919738769531,284.2938537597656,294.83013916015625,296.8984375,293.1499938964844,293.1499938964844,282.45001220703125,35702.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156480550765991,1.0,0.0,0.0,3.973442554473877,3.973469734191896,1.0534821512919734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.08740234375,0.0,1921.2469482421875,1895.4371337890625,0.0,1736.36474609375,0.8075820803642273,1.0,0.0,3.0,1.0,0.0
18170160,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8928031921386719,0.1733853220939636,0.1563297510147094,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9328060746192932,0.1953740268945694,0.1854170560836792,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9916197657585144,0.2744531035423279,0.1644554734230041,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8571323752403259,0.1534747779369354,0.1458688974380493,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8367865085601807,0.1421226263046264,0.6418799161911011,284.9522705078125,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.3115234375,284.9526672363281,1.0,0.2834452390670776,1.0,1.0,0.0,1.0,-1.5529991388320925,1.55299711227417,1.9797071217908524e-06,1.195452332496643,0.937233865261078,0.937233865261078,0.0,30.84601593017578,31.0,29617.90234375,-0.0,295.128173828125,1.0,282.4555053710937,284.2607421875,294.8168029785156,296.83477783203125,293.1499938964844,293.1499938964844,282.1499938964844,37723.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194393873214722,1.0,0.0,0.0,3.919429302215576,3.919456243515015,1.025035658130946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.546875,0.0,1867.940673828125,1895.4371337890625,0.0,1767.411376953125,0.7986205816268921,1.0,0.0,3.0,1.0,0.0
18170220,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8909146785736084,0.1736420392990112,0.1565289348363876,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9302349090576172,0.1954440176486969,0.1854811608791351,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9923379421234132,0.2767878770828247,0.1661458909511566,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8549346327781677,0.1534087210893631,0.1458080261945724,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8333929777145386,0.1413215398788452,0.6383169889450073,284.8504333496094,284.9769592285156,294.0707092285156,291.8170471191406,294.0670471191406,297.3017883300781,284.8646850585937,1.0,0.2834600210189819,1.0,1.0,0.0,1.0,-1.550991415977478,1.5509895086288452,1.9748599697777536e-06,1.1938122510910034,0.8063556551933289,0.8063556551933289,0.0,31.01873588562012,34.0,29981.458984375,-0.0,294.65142822265625,1.0,282.15679931640625,284.1842346191406,294.84039306640625,296.87847900390625,293.1499938964844,293.1499938964844,282.45001220703125,44791.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276706695556641,1.0,0.0,0.0,3.51668643951416,3.5167107582092285,8.252026759691944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.59814453125,0.0,1453.22265625,1895.4371337890625,0.0,1835.5888671875,0.7315810918807983,1.0,0.0,3.0,1.0,0.0
18170280,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8909146785736084,0.1736420392990112,0.1565289348363876,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9302349090576172,0.1954440176486969,0.1854811608791351,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9923379421234132,0.2767878770828247,0.1661458909511566,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8549346327781677,0.1534087210893631,0.1458080261945724,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8333929777145386,0.1413215398788452,0.6383169889450073,284.8504333496094,284.9769592285156,294.0707092285156,291.8170471191406,294.0670471191406,297.3017883300781,284.8646850585937,1.0,0.2834600210189819,1.0,1.0,0.0,1.0,-1.550991415977478,1.5509895086288452,1.9748599697777536e-06,1.1938122510910034,0.8063556551933289,0.8063556551933289,0.0,31.01873588562012,34.0,29981.458984375,-0.0,294.65142822265625,1.0,282.15679931640625,284.1842346191406,294.84039306640625,296.87847900390625,293.1499938964844,293.1499938964844,282.45001220703125,44791.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276706695556641,1.0,0.0,0.0,3.51668643951416,3.5167107582092285,8.252026759691944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.59814453125,0.0,1453.22265625,1895.4371337890625,0.0,1835.5888671875,0.7315810918807983,1.0,0.0,3.0,1.0,0.0
18170340,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8884422183036804,0.1749825626611709,0.1574695408344268,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9263365864753724,0.1963248699903488,0.1860978156328201,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9936004877090454,0.279028445482254,0.1693408340215683,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8517583608627319,0.1539991050958633,0.1461920440196991,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8290714621543884,0.1411201953887939,0.6366477608680725,285.0673828125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.296630859375,285.06500244140625,1.0,0.2846800088882446,1.0,1.0,0.0,1.0,-1.555150032043457,1.555148005485535,1.984717300729244e-06,1.197036623954773,0.991324782371521,0.991324782371521,0.0,31.50885963439941,37.0,29898.08203125,-0.0,297.885986328125,1.0,282.4423217773437,284.36651611328125,294.7958679199219,296.7423095703125,293.1499938964844,293.1499938964844,282.1499938964844,31959.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062667608261108,1.0,0.0,0.0,3.717987775802612,3.7180118560791016,9.223786037182436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.2158203125,0.0,1579.337646484375,1895.4371337890625,0.0,1660.555908203125,0.7586703896522522,1.0,0.0,3.0,1.0,0.0
18170400,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8884422183036804,0.1749825626611709,0.1574695408344268,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9263365864753724,0.1963248699903488,0.1860978156328201,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9936004877090454,0.279028445482254,0.1693408340215683,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8517583608627319,0.1539991050958633,0.1461920440196991,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8290714621543884,0.1411201953887939,0.6366477608680725,285.0673828125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.296630859375,285.06500244140625,1.0,0.2846800088882446,1.0,1.0,0.0,1.0,-1.555150032043457,1.555148005485535,1.984717300729244e-06,1.197036623954773,0.991324782371521,0.991324782371521,0.0,31.50885963439941,37.0,29898.08203125,-0.0,297.885986328125,1.0,282.4423217773437,284.36651611328125,294.7958679199219,296.7423095703125,293.1499938964844,293.1499938964844,282.1499938964844,31959.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062667608261108,1.0,0.0,0.0,3.717987775802612,3.7180118560791016,9.223786037182436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.2158203125,0.0,1579.337646484375,1895.4371337890625,0.0,1660.555908203125,0.7586703896522522,1.0,0.0,3.0,1.0,0.0
18170460,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8828617930412292,0.1758653968572616,0.1585016548633575,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9188461303710938,0.196917787194252,0.1868517100811004,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9955282211303712,0.2800194323062897,0.1749639511108398,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8459335565567017,0.1543923765420913,0.1467188894748687,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8222552537918091,0.1407336741685867,0.635635256767273,284.878173828125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2857360839844,284.8838195800781,1.0,0.2869400084018707,1.0,1.0,0.0,1.0,-1.5634610652923584,1.563459038734436,2.0046211375301937e-06,1.2035788297653198,0.8643040657043457,0.8643040657043457,0.0,32.42679214477539,40.0,30813.326171875,-0.0,304.23370361328125,1.0,282.156494140625,284.173828125,294.96417236328125,297.02294921875,293.1499938964844,293.1499938964844,282.45001220703125,38836.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189202904701233,1.0,0.0,0.0,3.642069101333618,3.6420936584472656,8.850945505400887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.03076171875,0.0,1545.54296875,1895.4371337890625,0.0,1763.14697265625,0.7486528158187866,1.0,0.0,3.0,1.0,0.0
18170520,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8828617930412292,0.1758653968572616,0.1585016548633575,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9188461303710938,0.196917787194252,0.1868517100811004,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9955282211303712,0.2800194323062897,0.1749639511108398,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8459335565567017,0.1543923765420913,0.1467188894748687,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8222552537918091,0.1407336741685867,0.635635256767273,284.878173828125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2857360839844,284.8838195800781,1.0,0.2869400084018707,1.0,1.0,0.0,1.0,-1.5634610652923584,1.563459038734436,2.0046211375301937e-06,1.2035788297653198,0.8643040657043457,0.8643040657043457,0.0,32.42679214477539,40.0,30813.326171875,-0.0,304.23370361328125,1.0,282.156494140625,284.173828125,294.96417236328125,297.02294921875,293.1499938964844,293.1499938964844,282.45001220703125,38836.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189202904701233,1.0,0.0,0.0,3.642069101333618,3.6420936584472656,8.850945505400887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.03076171875,0.0,1545.54296875,1895.4371337890625,0.0,1763.14697265625,0.7486528158187866,1.0,0.0,3.0,1.0,0.0
18170580,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8744271993637085,0.1772396117448806,0.1595552861690521,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9082195162773132,0.1978488862514495,0.1876014322042465,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.997588276863098,0.2801923155784607,0.182712584733963,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8376179337501526,0.1550618410110473,0.1472545862197876,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8127534985542297,0.1405553519725799,0.6344684362411499,285.0903015136719,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2741394042969,285.0906982421875,1.0,0.2899884283542633,1.0,1.0,0.0,1.0,-1.5741689205169678,1.5741668939590454,2.0304028112150263e-06,1.2119630575180054,1.0,1.0,0.0,33.75813293457031,28.0,30671.9609375,-0.0,312.90362548828125,1.0,282.4430236816406,284.3704528808594,294.9448547363281,296.9368896484375,293.1499938964844,293.1499938964844,282.1499938964844,32560.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707131028175354,1.0,0.0,0.0,3.802731990814209,3.802756786346436,9.649053254179307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.34130859375,0.0,1683.010009765625,1895.4371337890625,0.0,1667.4779052734375,0.7741098403930664,1.0,0.0,3.0,1.0,0.0
18170640,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8744271993637085,0.1772396117448806,0.1595552861690521,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9082195162773132,0.1978488862514495,0.1876014322042465,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.997588276863098,0.2801923155784607,0.182712584733963,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8376179337501526,0.1550618410110473,0.1472545862197876,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8127534985542297,0.1405553519725799,0.6344684362411499,285.0903015136719,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2741394042969,285.0906982421875,1.0,0.2899884283542633,1.0,1.0,0.0,1.0,-1.5741689205169678,1.5741668939590454,2.0304028112150263e-06,1.2119630575180054,1.0,1.0,0.0,33.75813293457031,28.0,30671.9609375,-0.0,312.90362548828125,1.0,282.4430236816406,284.3704528808594,294.9448547363281,296.9368896484375,293.1499938964844,293.1499938964844,282.1499938964844,32560.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707131028175354,1.0,0.0,0.0,3.802731990814209,3.802756786346436,9.649053254179307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.34130859375,0.0,1683.010009765625,1895.4371337890625,0.0,1667.4779052734375,0.7741098403930664,1.0,0.0,3.0,1.0,0.0
18170700,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8774323463439941,0.1778317242860794,0.1602049767971038,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.911099910736084,0.1982571929693222,0.1880751252174377,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9972814321517944,0.2802338302135467,0.1813761740922927,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8398385047912598,0.1553597152233123,0.1476020365953445,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8142260909080505,0.1404276490211486,0.6341865062713623,284.9538879394531,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.2684631347656,284.9288024902344,1.0,0.2893691658973694,1.0,1.0,0.0,1.0,-1.5740025043487549,1.5740004777908323,2.030088126048213e-06,1.2119109630584717,0.964486598968506,0.964486598968506,0.0,33.55556106567383,28.0,31646.701171875,-0.0,312.2787170410156,1.0,282.1934814453125,284.1799011230469,295.06500244140625,297.2080383300781,293.1499938964844,293.1499938964844,282.1499938964844,33910.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178521156311035,1.0,0.0,0.0,3.845623016357422,3.8456485271453857,9.867943617791752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8955078125,0.0,1745.419189453125,1895.4371337890625,0.0,1754.3851318359375,0.782462477684021,1.0,0.0,3.0,1.0,0.0
18170760,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8840757608413696,0.1781303286552429,0.160553827881813,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9184587597846984,0.1984294205904007,0.1883045136928558,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9961189031600952,0.2807804942131042,0.1769414246082306,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8454474210739136,0.1554708927869796,0.1477549374103546,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8189321756362915,0.1401265263557434,0.6330384016036987,284.88427734375,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2635803222656,284.8848571777344,1.0,0.2875470221042633,1.0,1.0,0.0,1.0,-1.5681830644607544,1.568181037902832,2.015999370996724e-06,1.2073073387145996,0.903318464756012,0.903318464756012,0.0,32.79612350463867,25.0,31521.88671875,-0.0,307.4593200683594,1.0,282.1561279296875,284.1475830078125,295.0938720703125,297.2081298828125,293.1499938964844,293.1499938964844,281.8500061035156,37524.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247775197029114,1.0,0.0,0.0,3.78061580657959,3.7806413173675537,9.537145615468037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.8798828125,0.0,1695.2108154296875,1895.4371337890625,0.0,1811.5076904296875,0.7727863192558289,1.0,0.0,3.0,1.0,0.0
18170820,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8954512476921082,0.1786329895257949,0.1609629243612289,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9312683343887328,0.1986260563135147,0.1884714215993881,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.993518888950348,0.2835812568664551,0.1691244691610336,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8551099896430969,0.1555740982294082,0.1478296369314193,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8265335559844971,0.1394365578889846,0.6297915577888489,284.82452392578125,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,297.261474609375,284.84326171875,1.0,0.2843852639198303,1.0,1.0,0.0,1.0,-1.5556801557540894,1.5556782484054563,1.985750031963107e-06,1.1972434520721436,0.7712740302085876,0.7712740302085876,0.0,31.48563003540039,28.0,31452.873046875,-0.0,298.0703125,1.0,281.8581848144531,284.1308898925781,295.1224060058594,297.2557067871094,293.1499938964844,293.1499938964844,282.1499938964844,45975.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372729778289795,1.0,0.0,0.0,3.2890512943267822,3.2890737056732178,7.218293944788456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.9111328125,0.0,1234.7066650390625,1895.4371337890625,0.0,1916.3946533203125,0.6929324269294739,1.0,0.0,3.0,1.0,0.0
18170880,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8954512476921082,0.1786329895257949,0.1609629243612289,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9312683343887328,0.1986260563135147,0.1884714215993881,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.993518888950348,0.2835812568664551,0.1691244691610336,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8551099896430969,0.1555740982294082,0.1478296369314193,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8265335559844971,0.1394365578889846,0.6297915577888489,284.82452392578125,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,297.261474609375,284.84326171875,1.0,0.2843852639198303,1.0,1.0,0.0,1.0,-1.5556801557540894,1.5556782484054563,1.985750031963107e-06,1.1972434520721436,0.7712740302085876,0.7712740302085876,0.0,31.48563003540039,28.0,31452.873046875,-0.0,298.0703125,1.0,281.8581848144531,284.1308898925781,295.1224060058594,297.2557067871094,293.1499938964844,293.1499938964844,282.1499938964844,45975.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372729778289795,1.0,0.0,0.0,3.2890512943267822,3.2890737056732178,7.218293944788456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.9111328125,0.0,1234.7066650390625,1895.4371337890625,0.0,1916.3946533203125,0.6929324269294739,1.0,0.0,3.0,1.0,0.0
18170940,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9042184948921204,0.1801311522722244,0.1620470434427261,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.940315008163452,0.1995450407266616,0.189120352268219,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9915189743041992,0.2882712781429291,0.164224773645401,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8620889782905579,0.156263917684555,0.1482961326837539,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.831556499004364,0.1393436193466186,0.6284717917442322,285.02069091796875,284.95001220703125,294.673828125,292.1331787109375,294.6702880859375,297.2723083496094,285.0171813964844,1.0,0.2830612361431122,1.0,1.0,0.0,1.0,-1.5508463382720947,1.5508443117141724,1.9739268282137346e-06,1.1931654214859009,0.9099379777908324,0.9099379777908324,0.0,30.76158332824707,31.0,31318.51953125,-0.0,293.9052124023437,1.0,282.1401672363281,284.28436279296875,295.06756591796875,297.1078796386719,293.1499938964844,293.1499938964844,281.8500061035156,32520.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181869745254517,1.0,0.0,0.0,3.495162010192871,3.4951839447021484,8.151320116667193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.73876953125,0.0,1342.70361328125,1895.4371337890625,0.0,1757.1300048828125,0.7181848883628845,1.0,0.0,3.0,1.0,0.0
18171000,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9042184948921204,0.1801311522722244,0.1620470434427261,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.940315008163452,0.1995450407266616,0.189120352268219,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9915189743041992,0.2882712781429291,0.164224773645401,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8620889782905579,0.156263917684555,0.1482961326837539,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.831556499004364,0.1393436193466186,0.6284717917442322,285.02069091796875,284.95001220703125,294.673828125,292.1331787109375,294.6702880859375,297.2723083496094,285.0171813964844,1.0,0.2830612361431122,1.0,1.0,0.0,1.0,-1.5508463382720947,1.5508443117141724,1.9739268282137346e-06,1.1931654214859009,0.9099379777908324,0.9099379777908324,0.0,30.76158332824707,31.0,31318.51953125,-0.0,293.9052124023437,1.0,282.1401672363281,284.28436279296875,295.06756591796875,297.1078796386719,293.1499938964844,293.1499938964844,281.8500061035156,32520.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181869745254517,1.0,0.0,0.0,3.495162010192871,3.4951839447021484,8.151320116667193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.73876953125,0.0,1342.70361328125,1895.4371337890625,0.0,1757.1300048828125,0.7181848883628845,1.0,0.0,3.0,1.0,0.0
18171060,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9071162939071656,0.1811016052961349,0.1631055027246475,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9424955248832704,0.2001108229160308,0.1898013949394226,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9912694692611694,0.2921051681041717,0.1636598706245422,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8638074398040771,0.1566971093416214,0.1488194912672042,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8318881988525391,0.1390717774629593,0.6277159452438354,284.87939453125,284.95001220703125,294.7712097167969,292.1819152832031,294.7677307128906,297.27716064453125,284.8915710449219,1.0,0.2832368612289428,1.0,1.0,0.0,1.0,-1.551975965499878,1.5519740581512451,1.976469775399892e-06,1.1939226388931274,0.7928364872932434,0.7928364872932434,0.0,30.709835052490234,34.0,31778.630859375,-0.0,294.2933044433594,1.0,281.85888671875,284.1644287109375,295.2080383300781,297.3347473144531,293.1499938964844,293.1499938964844,282.1499938964844,41170.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283910512924194,1.0,0.0,0.0,3.281622886657715,3.281644344329834,7.185726076386345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.03125,0.0,1195.4310302734375,1895.4371337890625,0.0,1841.6046142578125,0.6866559386253357,1.0,0.0,3.0,1.0,0.0
18171120,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9071162939071656,0.1811016052961349,0.1631055027246475,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9424955248832704,0.2001108229160308,0.1898013949394226,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9912694692611694,0.2921051681041717,0.1636598706245422,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8638074398040771,0.1566971093416214,0.1488194912672042,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8318881988525391,0.1390717774629593,0.6277159452438354,284.87939453125,284.95001220703125,294.7712097167969,292.1819152832031,294.7677307128906,297.27716064453125,284.8915710449219,1.0,0.2832368612289428,1.0,1.0,0.0,1.0,-1.551975965499878,1.5519740581512451,1.976469775399892e-06,1.1939226388931274,0.7928364872932434,0.7928364872932434,0.0,30.709835052490234,34.0,31778.630859375,-0.0,294.2933044433594,1.0,281.85888671875,284.1644287109375,295.2080383300781,297.3347473144531,293.1499938964844,293.1499938964844,282.1499938964844,41170.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283910512924194,1.0,0.0,0.0,3.281622886657715,3.281644344329834,7.185726076386345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.03125,0.0,1195.4310302734375,1895.4371337890625,0.0,1841.6046142578125,0.6866559386253357,1.0,0.0,3.0,1.0,0.0
18171180,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9054272174835204,0.182597279548645,0.1642750352621078,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9394770264625548,0.2010474801063537,0.1905508637428283,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9924697875976562,0.295157253742218,0.1664653420448303,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.861380398273468,0.1574145853519439,0.1493943631649017,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8284727334976196,0.1390418261289596,0.627159833908081,285.052490234375,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.27978515625,285.0486145019531,1.0,0.2846276760101318,1.0,1.0,0.0,1.0,-1.5576670169830322,1.5576651096343994,1.989963038795395e-06,1.1983249187469482,0.9427053332328796,0.9427053332328796,0.0,31.16935157775879,37.0,31845.685546875,-0.0,298.1647033691406,1.0,282.13983154296875,284.2980041503906,295.1900939941406,297.2552795410156,293.1499938964844,293.1499938964844,281.8500061035156,31124.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715571403503418,1.0,0.0,0.0,3.5317587852478027,3.531780958175659,8.322913913616503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.97900390625,0.0,1370.2581787109375,1895.4371337890625,0.0,1735.7396240234375,0.7236351370811462,1.0,0.0,3.0,1.0,0.0
18171240,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9054272174835204,0.182597279548645,0.1642750352621078,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9394770264625548,0.2010474801063537,0.1905508637428283,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9924697875976562,0.295157253742218,0.1664653420448303,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.861380398273468,0.1574145853519439,0.1493943631649017,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8284727334976196,0.1390418261289596,0.627159833908081,285.052490234375,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.27978515625,285.0486145019531,1.0,0.2846276760101318,1.0,1.0,0.0,1.0,-1.5576670169830322,1.5576651096343994,1.989963038795395e-06,1.1983249187469482,0.9427053332328796,0.9427053332328796,0.0,31.16935157775879,37.0,31845.685546875,-0.0,298.1647033691406,1.0,282.13983154296875,284.2980041503906,295.1900939941406,297.2552795410156,293.1499938964844,293.1499938964844,281.8500061035156,31124.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715571403503418,1.0,0.0,0.0,3.5317587852478027,3.531780958175659,8.322913913616503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.97900390625,0.0,1370.2581787109375,1895.4371337890625,0.0,1735.7396240234375,0.7236351370811462,1.0,0.0,3.0,1.0,0.0
18171300,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.903420865535736,0.1831631511449813,0.1649329960346222,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9366034865379332,0.2014003694057464,0.1909999102354049,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9933973550796508,0.296121597290039,0.1688049286603927,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8591164946556091,0.1576862633228302,0.149743914604187,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8258103728294373,0.1389425992965698,0.6271335482597351,284.90936279296875,284.95001220703125,294.9149780273437,292.2523498535156,294.9115600585937,297.27813720703125,284.8865966796875,1.0,0.2857285737991333,1.0,1.0,0.0,1.0,-1.562192678451538,1.5621907711029053,2.0008064893772826e-06,1.2018896341323853,0.862383246421814,0.862383246421814,0.0,31.557653427124023,37.0,32739.041015625,-0.0,301.32244873046875,1.0,281.8994140625,284.11328125,295.3048400878906,297.5180969238281,293.1499938964844,293.1499938964844,281.8500061035156,34696.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725504994392395,1.0,0.0,0.0,3.5608677864074707,3.5608906745910645,8.46067450765986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.9599609375,0.0,1426.7286376953125,1895.4371337890625,0.0,1817.5509033203125,0.7294999361038208,1.0,0.0,3.0,1.0,0.0
18171360,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8990903496742249,0.183494359254837,0.1653200834989547,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9311479330062866,0.201564535498619,0.1912384629249572,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9947259426116944,0.2964654564857483,0.1724904775619506,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8548856973648071,0.1578065454959869,0.1499290764331817,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8213043212890625,0.1386870592832565,0.6263516545295715,284.8817749023437,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.2725830078125,284.8907165527344,1.0,0.2870324850082397,1.0,1.0,0.0,1.0,-1.5666518211364746,1.5666497945785522,2.01154171008966e-06,1.205414652824402,0.8202491402626038,0.8202491402626038,0.0,32.133087158203125,40.0,32599.28125,-0.0,304.9645690917969,1.0,281.8584289550781,284.1356506347656,295.328857421875,297.5071105957031,293.1499938964844,293.1499938964844,282.1499938964844,39586.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315454483032227,1.0,0.0,0.0,3.410724639892578,3.4107470512390137,7.762231462038471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.6767578125,0.0,1307.9754638671875,1895.4371337890625,0.0,1868.035888671875,0.7078320384025574,1.0,0.0,3.0,1.0,0.0
18171420,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8899452686309814,0.1849141269922256,0.1664289981126785,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9193533658981324,0.2024340331554412,0.1919420063495636,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9971018433570862,0.2967601120471954,0.1806318610906601,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8458890914916992,0.1584749221801757,0.1504756063222885,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8113850951194763,0.1385011970996856,0.6252543926239014,285.069091796875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2633972167969,285.0655822753906,1.0,0.2902055382728576,1.0,1.0,0.0,1.0,-1.57793927192688,1.5779372453689575,2.038867933151778e-06,1.2143267393112185,0.983016550540924,0.983016550540924,0.0,33.50474166870117,43.0,32672.8125,-0.0,314.0428771972656,1.0,282.1416015625,284.28955078125,295.295166015625,297.4136657714844,293.1499938964844,293.1499938964844,281.8500061035156,30976.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218957543373108,1.0,0.0,0.0,3.641253471374512,3.641276597976685,8.846981813803723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.47998046875,0.0,1485.9642333984375,1895.4371337890625,0.0,1787.6475830078125,0.7438319325447083,1.0,0.0,3.0,1.0,0.0
18171480,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8899452686309814,0.1849141269922256,0.1664289981126785,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9193533658981324,0.2024340331554412,0.1919420063495636,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9971018433570862,0.2967601120471954,0.1806318610906601,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8458890914916992,0.1584749221801757,0.1504756063222885,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8113850951194763,0.1385011970996856,0.6252543926239014,285.069091796875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2633972167969,285.0655822753906,1.0,0.2902055382728576,1.0,1.0,0.0,1.0,-1.57793927192688,1.5779372453689575,2.038867933151778e-06,1.2143267393112185,0.983016550540924,0.983016550540924,0.0,33.50474166870117,43.0,32672.8125,-0.0,314.0428771972656,1.0,282.1416015625,284.28955078125,295.295166015625,297.4136657714844,293.1499938964844,293.1499938964844,281.8500061035156,30976.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218957543373108,1.0,0.0,0.0,3.641253471374512,3.641276597976685,8.846981813803723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.47998046875,0.0,1485.9642333984375,1895.4371337890625,0.0,1787.6475830078125,0.7438319325447083,1.0,0.0,3.0,1.0,0.0
18171540,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8784290552139282,0.1857614815235138,0.1674733906984329,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.90544193983078,0.202908918261528,0.1926292181015014,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9989659786224364,0.2953756153583526,0.190303087234497,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.835085391998291,0.1588439792394638,0.1510249972343444,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7987286448478699,0.1379971355199813,0.6239486932754517,284.8796081542969,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.246826171875,284.8861694335937,1.0,0.294000506401062,1.0,1.0,0.0,1.0,-1.5907212495803833,1.5907191038131714,2.070112259389134e-06,1.2244325876235962,0.8550072312355042,0.8550072312355042,0.0,35.27726364135742,31.0,33613.3125,-0.0,325.06353759765625,1.0,281.8570251464844,284.0986022949219,295.4244384765625,297.6661376953125,293.1499938964844,293.1499938964844,282.1499938964844,38565.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395856380462646,1.0,0.0,0.0,3.5753397941589355,3.5753636360168457,8.529585784344818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1470.486572265625,1895.4371337890625,0.0,1936.051025390625,0.736447811126709,1.0,0.0,3.0,1.0,0.0
18171600,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8784290552139282,0.1857614815235138,0.1674733906984329,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.90544193983078,0.202908918261528,0.1926292181015014,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9989659786224364,0.2953756153583526,0.190303087234497,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.835085391998291,0.1588439792394638,0.1510249972343444,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7987286448478699,0.1379971355199813,0.6239486932754517,284.8796081542969,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.246826171875,284.8861694335937,1.0,0.294000506401062,1.0,1.0,0.0,1.0,-1.5907212495803833,1.5907191038131714,2.070112259389134e-06,1.2244325876235962,0.8550072312355042,0.8550072312355042,0.0,35.27726364135742,31.0,33613.3125,-0.0,325.06353759765625,1.0,281.8570251464844,284.0986022949219,295.4244384765625,297.6661376953125,293.1499938964844,293.1499938964844,282.1499938964844,38565.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395856380462646,1.0,0.0,0.0,3.5753397941589355,3.5753636360168457,8.529585784344818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1470.486572265625,1895.4371337890625,0.0,1936.051025390625,0.736447811126709,1.0,0.0,3.0,1.0,0.0
18171660,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8850835561752319,0.1870920807123184,0.168432742357254,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9118554592132568,0.2036957740783691,0.193186804652214,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9983965754508972,0.2949748933315277,0.1867593824863433,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8401382565498352,0.1594532579183578,0.1514488905668258,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8022687435150146,0.1376453042030334,0.62175053358078,285.066162109375,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.23760986328125,285.0623779296875,1.0,0.2921101152896881,1.0,1.0,0.0,1.0,-1.586171269416809,1.5861691236495972,2.058987547570723e-06,1.2208634614944458,1.0,1.0,0.0,34.609466552734375,25.0,33307.31640625,-0.0,321.0194091796875,1.0,282.14276123046875,284.2626647949219,295.3786926269531,297.5468139648437,293.1499938964844,293.1499938964844,281.8500061035156,31883.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301307320594788,1.0,0.0,0.0,3.760194778442383,3.760219097137451,9.434393177798484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.7744140625,0.0,1627.52880859375,1895.4371337890625,0.0,1856.1640625,0.7661635279655457,1.0,0.0,3.0,1.0,0.0
18171720,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8850835561752319,0.1870920807123184,0.168432742357254,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9118554592132568,0.2036957740783691,0.193186804652214,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9983965754508972,0.2949748933315277,0.1867593824863433,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8401382565498352,0.1594532579183578,0.1514488905668258,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8022687435150146,0.1376453042030334,0.62175053358078,285.066162109375,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.23760986328125,285.0623779296875,1.0,0.2921101152896881,1.0,1.0,0.0,1.0,-1.586171269416809,1.5861691236495972,2.058987547570723e-06,1.2208634614944458,1.0,1.0,0.0,34.609466552734375,25.0,33307.31640625,-0.0,321.0194091796875,1.0,282.14276123046875,284.2626647949219,295.3786926269531,297.5468139648437,293.1499938964844,293.1499938964844,281.8500061035156,31883.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301307320594788,1.0,0.0,0.0,3.760194778442383,3.760219097137451,9.434393177798484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.7744140625,0.0,1627.52880859375,1895.4371337890625,0.0,1856.1640625,0.7661635279655457,1.0,0.0,3.0,1.0,0.0
18171780,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9007639288902284,0.1878657788038253,0.1692997217178344,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9291035532951356,0.2040994614362716,0.1936886757612228,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.996023952960968,0.2973952889442444,0.1766130477190017,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8532889485359192,0.1597752571105957,0.151834174990654,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8137079477310181,0.1370890736579895,0.6194995045661926,284.85662841796875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2382202148437,284.8606872558594,1.0,0.288278192281723,1.0,1.0,0.0,1.0,-1.57339608669281,1.5733940601348877,2.0276152099540923e-06,1.210538625717163,0.860684871673584,0.860684871673584,0.0,32.82939529418945,28.0,33792.92578125,0.0,310.0411682128906,1.0,281.8570861816406,284.05682373046875,295.48883056640625,297.7555236816406,293.1499938964844,293.1499938964844,282.1499938964844,39366.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450222969055176,1.0,0.0,0.0,3.664635181427002,3.664659976959229,8.960965374171792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.0390625,0.0,1574.798095703125,1895.4371337890625,0.0,1982.544189453125,0.7529014945030212,1.0,0.0,3.0,1.0,0.0
18171840,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9007639288902284,0.1878657788038253,0.1692997217178344,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9291035532951356,0.2040994614362716,0.1936886757612228,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.996023952960968,0.2973952889442444,0.1766130477190017,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8532889485359192,0.1597752571105957,0.151834174990654,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8137079477310181,0.1370890736579895,0.6194995045661926,284.85662841796875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2382202148437,284.8606872558594,1.0,0.288278192281723,1.0,1.0,0.0,1.0,-1.57339608669281,1.5733940601348877,2.0276152099540923e-06,1.210538625717163,0.860684871673584,0.860684871673584,0.0,32.82939529418945,28.0,33792.92578125,0.0,310.0411682128906,1.0,281.8570861816406,284.05682373046875,295.48883056640625,297.7555236816406,293.1499938964844,293.1499938964844,282.1499938964844,39366.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450222969055176,1.0,0.0,0.0,3.664635181427002,3.664659976959229,8.960965374171792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.0390625,0.0,1574.798095703125,1895.4371337890625,0.0,1982.544189453125,0.7529014945030212,1.0,0.0,3.0,1.0,0.0
