time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171900,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9059441685676576,0.1884026527404785,0.1696087568998336,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9346767663955688,0.2043862491846084,0.193828284740448,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.995004653930664,0.2994779646396637,0.1733250916004181,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8575776815414429,0.1600021421909332,0.1519410759210586,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.816932737827301,0.1368846297264099,0.6180971264839172,285.0101013183594,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2424011230469,285.03179931640625,1.0,0.2871302962303161,1.0,1.0,0.0,1.0,-1.568426251411438,1.5684242248535156,2.015329755522544e-06,1.2063753604888916,0.952844500541687,0.952844500541687,0.0,32.27006912231445,28.0,33136.546875,0.0,306.17193603515625,1.0,282.1020202636719,284.2411804199219,295.4171447753906,297.54522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35067.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361729741096497,1.0,0.0,0.0,3.6796255111694336,3.679649591445923,9.034424692799804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.736328125,0.0,1559.342041015625,1895.4371337890625,0.0,1907.0711669921875,0.7560008764266968,1.0,0.0,3.0,1.0,0.0
18171960,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9109869599342346,0.189205452799797,0.170229896903038,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.939555048942566,0.2048818469047546,0.1942081451416015,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9941082000732422,0.3018628358840942,0.1707210838794708,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8614035248756409,0.1603993624448776,0.1522410809993744,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8196924924850464,0.1368494480848312,0.6175705790519714,285.0508728027344,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.2493591308594,285.0484619140625,1.0,0.2864218950271606,1.0,1.0,0.0,1.0,-1.5662273168563845,1.566225290298462,2.009802756219869e-06,1.2044378519058228,1.0,1.0,0.0,31.8720645904541,31.0,33313.45703125,0.0,304.0659484863281,1.0,282.1430358886719,284.2397155761719,295.4341735839844,297.60400390625,293.1499938964844,293.1499938964844,281.8500061035156,32627.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313345074653625,1.0,0.0,0.0,3.800700426101685,3.800725221633911,9.638746405471466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.1455078125,0.0,1681.10546875,1895.4371337890625,0.0,1866.26416015625,0.7741683721542358,1.0,0.0,3.0,1.0,0.0
18172020,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9152356386184692,0.1900639683008194,0.1712112426757812,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9430388808250428,0.2053531259298324,0.194812923669815,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9935581684112548,0.3055718839168548,0.1692282557487487,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8642210960388184,0.1607939153909683,0.1527369916439056,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8208642601966858,0.1364608108997345,0.6163095235824585,284.8599853515625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2553405761719,284.8656616210937,1.0,0.2861417531967163,1.0,1.0,0.0,1.0,-1.5654189586639404,1.565416932106018,2.0074844542250503e-06,1.2034664154052734,0.86604243516922,0.86604243516922,0.0,31.651573181152344,34.0,33958.59765625,0.0,303.0956726074219,1.0,281.8569030761719,284.0510559082031,295.5501403808594,297.8204345703125,293.1499938964844,293.1499938964844,282.1499938964844,39542.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744230329990387,1.0,0.0,0.0,3.690573215484619,3.690598249435425,9.088264505408006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.83154296875,0.0,1605.5787353515625,1895.4371337890625,0.0,1975.7470703125,0.7579073905944824,1.0,0.0,3.0,1.0,0.0
18172080,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9152356386184692,0.1900639683008194,0.1712112426757812,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9430388808250428,0.2053531259298324,0.194812923669815,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9935581684112548,0.3055718839168548,0.1692282557487487,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8642210960388184,0.1607939153909683,0.1527369916439056,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8208642601966858,0.1364608108997345,0.6163095235824585,284.8599853515625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2553405761719,284.8656616210937,1.0,0.2861417531967163,1.0,1.0,0.0,1.0,-1.5654189586639404,1.565416932106018,2.0074844542250503e-06,1.2034664154052734,0.86604243516922,0.86604243516922,0.0,31.651573181152344,34.0,33958.59765625,0.0,303.0956726074219,1.0,281.8569030761719,284.0510559082031,295.5501403808594,297.8204345703125,293.1499938964844,293.1499938964844,282.1499938964844,39542.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744230329990387,1.0,0.0,0.0,3.690573215484619,3.690598249435425,9.088264505408006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.83154296875,0.0,1605.5787353515625,1895.4371337890625,0.0,1975.7470703125,0.7579073905944824,1.0,0.0,3.0,1.0,0.0
18172140,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9141692519187928,0.191499724984169,0.1722707748413086,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9409084916114808,0.2062198221683502,0.1954552084207534,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.994320034980774,0.3085297644138336,0.171315997838974,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8625648617744446,0.1615002751350402,0.1532657742500305,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8179886341094971,0.1363152116537094,0.6151180267333984,285.0670471191406,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.2596435546875,285.06640625,1.0,0.2871297299861908,1.0,1.0,0.0,1.0,-1.5691691637039185,1.5691672563552856,2.016219923461904e-06,1.2061536312103271,1.0,1.0,0.0,31.99347877502441,37.0,33633.4296875,0.0,305.7884826660156,1.0,282.1429138183594,284.24395751953125,295.5046691894531,297.6904602050781,293.1499938964844,293.1499938964844,281.8500061035156,32992.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314382195472717,1.0,0.0,0.0,3.8269104957580566,3.8269357681274414,9.772144267117255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.6494140625,0.0,1715.4512939453125,1895.4371337890625,0.0,1867.1353759765625,0.7788100242614746,1.0,0.0,3.0,1.0,0.0
18172200,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9141692519187928,0.191499724984169,0.1722707748413086,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9409084916114808,0.2062198221683502,0.1954552084207534,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.994320034980774,0.3085297644138336,0.171315997838974,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8625648617744446,0.1615002751350402,0.1532657742500305,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8179886341094971,0.1363152116537094,0.6151180267333984,285.0670471191406,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.2596435546875,285.06640625,1.0,0.2871297299861908,1.0,1.0,0.0,1.0,-1.5691691637039185,1.5691672563552856,2.016219923461904e-06,1.2061536312103271,1.0,1.0,0.0,31.99347877502441,37.0,33633.4296875,0.0,305.7884826660156,1.0,282.1429138183594,284.24395751953125,295.5046691894531,297.6904602050781,293.1499938964844,293.1499938964844,281.8500061035156,32992.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314382195472717,1.0,0.0,0.0,3.8269104957580566,3.8269357681274414,9.772144267117255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.6494140625,0.0,1715.4512939453125,1895.4371337890625,0.0,1867.1353759765625,0.7788100242614746,1.0,0.0,3.0,1.0,0.0
18172260,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9087655544281006,0.1924174129962921,0.1733542531728744,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9342256784439088,0.2067584246397018,0.1961680948734283,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9959309101104736,0.3099252879619598,0.1762952655553817,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8573954701423645,0.1619607955217361,0.153867170214653,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8118088841438293,0.1359350532293319,0.6141636371612549,284.8753356933594,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2554626464844,284.8797302246094,1.0,0.2891982793807983,1.0,1.0,0.0,1.0,-1.576879382133484,1.5768773555755615,2.034698582065176e-06,1.2120729684829712,0.8917788863182068,0.8917788863182068,0.0,32.822513580322266,40.0,34514.28125,0.0,311.6994323730469,1.0,281.85577392578125,284.04425048828125,295.62237548828125,297.92437744140625,293.1499938964844,293.1499938964844,282.1499938964844,38417.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463545799255371,1.0,0.0,0.0,3.7625670433044434,3.7625925540924072,9.446301305615634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.31640625,0.0,1680.6925048828125,1895.4371337890625,0.0,1993.997314453125,0.7702085971832275,1.0,0.0,3.0,1.0,0.0
18172320,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9087655544281006,0.1924174129962921,0.1733542531728744,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9342256784439088,0.2067584246397018,0.1961680948734283,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9959309101104736,0.3099252879619598,0.1762952655553817,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8573954701423645,0.1619607955217361,0.153867170214653,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8118088841438293,0.1359350532293319,0.6141636371612549,284.8753356933594,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2554626464844,284.8797302246094,1.0,0.2891982793807983,1.0,1.0,0.0,1.0,-1.576879382133484,1.5768773555755615,2.034698582065176e-06,1.2120729684829712,0.8917788863182068,0.8917788863182068,0.0,32.822513580322266,40.0,34514.28125,0.0,311.6994323730469,1.0,281.85577392578125,284.04425048828125,295.62237548828125,297.92437744140625,293.1499938964844,293.1499938964844,282.1499938964844,38417.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463545799255371,1.0,0.0,0.0,3.7625670433044434,3.7625925540924072,9.446301305615634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.31640625,0.0,1680.6925048828125,1895.4371337890625,0.0,1993.997314453125,0.7702085971832275,1.0,0.0,3.0,1.0,0.0
18172380,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9001845717430115,0.1938429921865463,0.1744379699230194,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9234967827796936,0.2076375484466552,0.1968584358692169,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9977909326553344,0.3103261291980743,0.1836464405059814,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8492494821548462,0.1626859456300735,0.1544501483440399,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8022194504737854,0.1357088834047317,0.6128292083740234,285.0885925292969,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2493591308594,285.0910339355469,1.0,0.2920819520950317,1.0,1.0,0.0,1.0,-1.5869299173355105,1.586927890777588,2.0589909581758548e-06,1.2198266983032229,1.0,1.0,0.0,34.09623336791992,43.0,34193.21484375,0.0,320.0074157714844,1.0,282.14312744140625,284.2509460449219,295.57135009765625,297.7923583984375,293.1499938964844,293.1499938964844,281.8500061035156,33822.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356402277946472,1.0,0.0,0.0,3.8730623722076416,3.873088121414185,1.0009266588895116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.3251953125,0.0,1778.4935302734375,1895.4371337890625,0.0,1902.5618896484373,0.7879207730293274,1.0,0.0,3.0,1.0,0.0
18172440,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9001845717430115,0.1938429921865463,0.1744379699230194,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9234967827796936,0.2076375484466552,0.1968584358692169,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9977909326553344,0.3103261291980743,0.1836464405059814,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8492494821548462,0.1626859456300735,0.1544501483440399,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8022194504737854,0.1357088834047317,0.6128292083740234,285.0885925292969,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2493591308594,285.0910339355469,1.0,0.2920819520950317,1.0,1.0,0.0,1.0,-1.5869299173355105,1.586927890777588,2.0589909581758548e-06,1.2198266983032229,1.0,1.0,0.0,34.09623336791992,43.0,34193.21484375,0.0,320.0074157714844,1.0,282.14312744140625,284.2509460449219,295.57135009765625,297.7923583984375,293.1499938964844,293.1499938964844,281.8500061035156,33822.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356402277946472,1.0,0.0,0.0,3.8730623722076416,3.873088121414185,1.0009266588895116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.3251953125,0.0,1778.4935302734375,1895.4371337890625,0.0,1902.5618896484373,0.7879207730293274,1.0,0.0,3.0,1.0,0.0
18172500,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8958994746208191,0.1944628357887268,0.175145149230957,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9179956912994384,0.2080388367176056,0.1973503828048706,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9985338449478148,0.310086727142334,0.1875519603490829,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.845111608505249,0.1630244702100753,0.1548627316951751,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7971973419189453,0.1355654746294021,0.6125937700271606,284.9600830078125,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2449951171875,284.9368896484375,1.0,0.293803870677948,1.0,1.0,0.0,1.0,-1.593271255493164,1.5932692289352417,2.0744564608321525e-06,1.2247575521469116,0.981147289276123,0.981147289276123,0.0,34.83406448364258,43.0,35226.69140625,0.0,325.12115478515625,1.0,281.8921203613281,284.06756591796875,295.6679992675781,298.0424194335937,293.1499938964844,293.1499938964844,281.8500061035156,34525.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455492615699768,1.0,0.0,0.0,3.903073310852051,3.903099775314331,1.016498458739079e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.46630859375,0.0,1821.5792236328125,1895.4371337890625,0.0,1987.07177734375,0.7937917709350586,1.0,0.0,3.0,1.0,0.0
18172560,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.88973468542099,0.1947774440050125,0.1755653321743011,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9106945395469666,0.2082104682922363,0.1976322531700134,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.3092209994792938,0.1923829615116119,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8395383358001709,0.1631794422864914,0.1551119834184646,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7906437516212463,0.135247454047203,0.6116511225700378,284.8987731933594,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.23687744140625,284.900634765625,1.0,0.2956467568874359,1.0,1.0,0.0,1.0,-1.5990819931030271,1.5990798473358154,2.0886673155473545e-06,1.2292535305023191,0.9290642738342284,0.9290642738342284,0.0,35.75030517578125,46.0,35259.5703125,0.0,330.49395751953125,1.0,281.8556823730469,284.0394897460937,295.68023681640625,298.028076171875,293.1499938964844,293.1499938964844,281.54998779296875,37175.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516968846321106,1.0,0.0,0.0,3.855680465698242,3.855706691741944,9.919626791088376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.494140625,0.0,1783.5579833984375,1895.4371337890625,0.0,2040.149658203125,0.7865080237388611,1.0,0.0,3.0,1.0,0.0
18172620,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8750153183937073,0.1952654421329498,0.1760910898447036,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8946910500526428,0.2083896994590759,0.1979099363088607,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.3061364889144897,0.2032636106014251,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8264895677566528,0.1633460074663162,0.1553761810064315,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7753954529762268,0.1344229727983474,0.6085420250892639,284.8359375,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2171630859375,284.85302734375,1.0,0.2995893657207489,1.0,1.0,0.0,1.0,-1.6096946001052856,1.6096924543380735,2.1147404822841054e-06,1.237429976463318,0.8051468133926392,0.8051468133926392,0.0,37.95397186279297,34.0,35599.33984375,0.0,341.85430908203125,1.0,281.5572509765625,284.0042724609375,295.68927001953125,298.07647705078125,293.1499938964844,293.1499938964844,281.8500061035156,44248.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646705508232117,1.0,0.0,0.0,3.460719108581543,3.460742712020874,7.991457664502377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.01513671875,0.0,1391.1214599609375,1895.4371337890625,0.0,2153.661865234375,0.7216244339942932,1.0,0.0,3.0,1.0,0.0
18172680,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8750153183937073,0.1952654421329498,0.1760910898447036,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8946910500526428,0.2083896994590759,0.1979099363088607,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.3061364889144897,0.2032636106014251,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8264895677566528,0.1633460074663162,0.1553761810064315,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7753954529762268,0.1344229727983474,0.6085420250892639,284.8359375,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2171630859375,284.85302734375,1.0,0.2995893657207489,1.0,1.0,0.0,1.0,-1.6096946001052856,1.6096924543380735,2.1147404822841054e-06,1.237429976463318,0.8051468133926392,0.8051468133926392,0.0,37.95397186279297,34.0,35599.33984375,0.0,341.85430908203125,1.0,281.5572509765625,284.0042724609375,295.68927001953125,298.07647705078125,293.1499938964844,293.1499938964844,281.8500061035156,44248.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646705508232117,1.0,0.0,0.0,3.460719108581543,3.460742712020874,7.991457664502377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.01513671875,0.0,1391.1214599609375,1895.4371337890625,0.0,2153.661865234375,0.7216244339942932,1.0,0.0,3.0,1.0,0.0
18172740,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8810639381408691,0.1967424005270004,0.1771575212478637,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9000597596168518,0.2092823982238769,0.1985355913639068,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.304631233215332,0.2003036141395568,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8309990763664246,0.1640724539756775,0.1558838039636612,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7780784964561462,0.1340363472700119,0.606063961982727,285.0291442871094,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2116394042969,285.0247497558594,1.0,0.2978346049785614,1.0,1.0,0.0,1.0,-1.6058179140090942,1.605815887451172,2.10511643672362e-06,1.2343769073486328,0.950171709060669,0.950171709060669,0.0,37.30762481689453,25.0,35332.6484375,0.0,338.1192932128906,1.0,281.8416748046875,284.15728759765625,295.6191101074219,297.91680908203125,293.1499938964844,293.1499938964844,281.54998779296875,32669.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500316500663757,1.0,0.0,0.0,3.6521503925323486,3.6521737575531006,8.900012176127348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.70361328125,0.0,1510.631103515625,1895.4371337890625,0.0,2025.7249755859373,0.746873140335083,1.0,0.0,3.0,1.0,0.0
18172800,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8810639381408691,0.1967424005270004,0.1771575212478637,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9000597596168518,0.2092823982238769,0.1985355913639068,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.304631233215332,0.2003036141395568,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8309990763664246,0.1640724539756775,0.1558838039636612,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7780784964561462,0.1340363472700119,0.606063961982727,285.0291442871094,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2116394042969,285.0247497558594,1.0,0.2978346049785614,1.0,1.0,0.0,1.0,-1.6058179140090942,1.605815887451172,2.10511643672362e-06,1.2343769073486328,0.950171709060669,0.950171709060669,0.0,37.30762481689453,25.0,35332.6484375,0.0,338.1192932128906,1.0,281.8416748046875,284.15728759765625,295.6191101074219,297.91680908203125,293.1499938964844,293.1499938964844,281.54998779296875,32669.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500316500663757,1.0,0.0,0.0,3.6521503925323486,3.6521737575531006,8.900012176127348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.70361328125,0.0,1510.631103515625,1895.4371337890625,0.0,2025.7249755859373,0.746873140335083,1.0,0.0,3.0,1.0,0.0
18172860,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9008696675300598,0.1978832930326461,0.1782088428735733,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9209778308868408,0.2100990861654281,0.1992624849081039,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9985787868499756,0.3066016435623169,0.1878206878900528,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8476474285125732,0.1648295074701309,0.1565164625644683,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7932011485099792,0.1338037252426147,0.6044406294822693,284.8601379394531,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2154235839844,284.870361328125,1.0,0.292988508939743,1.0,1.0,0.0,1.0,-1.5917822122573853,1.591780185699463,2.0703914742625784e-06,1.2232239246368408,0.8103551268577576,0.8103551268577576,0.0,34.83903503417969,28.0,35415.80859375,0.0,324.3963623046875,1.0,281.5575866699219,284.0136413574219,295.70758056640625,298.08074951171875,293.1499938964844,293.1499938964844,281.8500061035156,41630.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608690857887268,1.0,0.0,0.0,3.4344398975372314,3.4344630241394043,7.87055114415125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.9560546875,0.0,1345.9493408203125,1895.4371337890625,0.0,2120.199951171875,0.7137869596481323,1.0,0.0,3.0,1.0,0.0
18172920,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9008696675300598,0.1978832930326461,0.1782088428735733,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9209778308868408,0.2100990861654281,0.1992624849081039,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9985787868499756,0.3066016435623169,0.1878206878900528,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8476474285125732,0.1648295074701309,0.1565164625644683,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7932011485099792,0.1338037252426147,0.6044406294822693,284.8601379394531,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2154235839844,284.870361328125,1.0,0.292988508939743,1.0,1.0,0.0,1.0,-1.5917822122573853,1.591780185699463,2.0703914742625784e-06,1.2232239246368408,0.8103551268577576,0.8103551268577576,0.0,34.83903503417969,28.0,35415.80859375,0.0,324.3963623046875,1.0,281.5575866699219,284.0136413574219,295.70758056640625,298.08074951171875,293.1499938964844,293.1499938964844,281.8500061035156,41630.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608690857887268,1.0,0.0,0.0,3.4344398975372314,3.4344630241394043,7.87055114415125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.9560546875,0.0,1345.9493408203125,1895.4371337890625,0.0,2120.199951171875,0.7137869596481323,1.0,0.0,3.0,1.0,0.0
18172980,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9196971654891968,0.2000755965709686,0.1798119693994522,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9404311180114746,0.2118288874626159,0.2005585134029388,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9962490797042848,0.312470406293869,0.1773982942104339,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8630049228668213,0.1664275974035263,0.1577192842960357,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8068411946296692,0.1344531029462814,0.6058650612831116,285.0343933105469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2372436523437,285.02935791015625,1.0,0.2905203402042389,1.0,1.0,0.0,1.0,-1.5858925580978394,1.5858904123306274,2.0557338302751305e-06,1.2183711528778076,0.9483529329299928,0.9483529329299928,0.0,33.13536834716797,31.0,35041.01171875,0.0,316.90533447265625,1.0,281.841552734375,284.15936279296875,295.6432800292969,297.92333984375,293.1499938964844,293.1499938964844,281.54998779296875,32177.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466131448745728,1.0,0.0,0.0,3.619180917739868,3.619204044342041,8.740049111111148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.1904296875,0.0,1470.79443359375,1895.4371337890625,0.0,1996.2225341796875,0.7404811978340149,1.0,0.0,3.0,1.0,0.0
18173040,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9196971654891968,0.2000755965709686,0.1798119693994522,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9404311180114746,0.2118288874626159,0.2005585134029388,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9962490797042848,0.312470406293869,0.1773982942104339,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8630049228668213,0.1664275974035263,0.1577192842960357,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8068411946296692,0.1344531029462814,0.6058650612831116,285.0343933105469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2372436523437,285.02935791015625,1.0,0.2905203402042389,1.0,1.0,0.0,1.0,-1.5858925580978394,1.5858904123306274,2.0557338302751305e-06,1.2183711528778076,0.9483529329299928,0.9483529329299928,0.0,33.13536834716797,31.0,35041.01171875,0.0,316.90533447265625,1.0,281.841552734375,284.15936279296875,295.6432800292969,297.92333984375,293.1499938964844,293.1499938964844,281.54998779296875,32177.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466131448745728,1.0,0.0,0.0,3.619180917739868,3.619204044342041,8.740049111111148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.1904296875,0.0,1470.79443359375,1895.4371337890625,0.0,1996.2225341796875,0.7404811978340149,1.0,0.0,3.0,1.0,0.0
18173100,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9282408356666564,0.2010805457830429,0.1808198690414428,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9484668970108032,0.2127055525779724,0.2014385014772415,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9950041174888612,0.3157038390636444,0.1733229160308838,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8697716593742371,0.1672729551792144,0.1585444062948227,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.812558114528656,0.1348881870508194,0.6078023910522461,284.8840637207031,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2493896484375,284.8623962402344,1.0,0.2900252938270569,1.0,1.0,0.0,1.0,-1.5865823030471802,1.5865802764892578,2.057383881037822e-06,1.2188835144042969,0.8557015657424927,0.8557015657424927,0.0,32.57975387573242,31.0,35743.60546875,0.0,315.7409973144531,1.0,281.597900390625,283.974609375,295.7313537597656,298.15118408203125,293.1499938964844,293.1499938964844,281.54998779296875,36145.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548341155052185,1.0,0.0,0.0,3.615767240524292,3.615791082382202,8.723569635549211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.0615234375,0.0,1496.492919921875,1895.4371337890625,0.0,2067.4169921875,0.7402366995811462,1.0,0.0,3.0,1.0,0.0
18173160,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.933845043182373,0.2019062936305999,0.1815860867500305,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9536489248275756,0.2134659439325332,0.20216765999794,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9941326379776,0.3187111318111419,0.1707884520292282,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8744134902954102,0.1680389791727066,0.159268707036972,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8162227869033813,0.1352801024913787,0.609505295753479,284.87066650390625,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.25927734375,284.8813171386719,1.0,0.2899417281150818,1.0,1.0,0.0,1.0,-1.588247776031494,1.5882457494735718,2.0614363620552467e-06,1.220178246498108,0.8164244890213013,0.8164244890213013,0.0,32.270965576171875,49.0,35407.7578125,0.0,315.7172546386719,1.0,281.5582275390625,284.0168151855469,295.7291564941406,298.09674072265625,293.1499938964844,293.1499938964844,281.8500061035156,40823.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585530281066895,1.0,0.0,0.0,3.430647611618042,3.430670499801636,7.853179795347387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.94775390625,0.0,1336.4661865234375,1895.4371337890625,0.0,2099.893310546875,0.7126448154449463,1.0,0.0,3.0,1.0,0.0
18173220,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9185180068016052,0.2045847475528717,0.1837773770093917,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9378423690795898,0.2157881259918213,0.2041910141706466,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9976439476013184,0.323175847530365,0.1829634606838226,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8620967268943787,0.1702468246221542,0.1612210869789123,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8041223287582397,0.1366575211286544,0.6151671409606934,285.06646728515625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2777709960937,285.06427001953125,1.0,0.2971177697181701,1.0,1.0,0.0,1.0,-1.6170458793640137,1.6170437335968018,2.132518829967012e-06,1.2427457571029663,0.9809492826461792,0.9809492826461792,0.0,34.570106506347656,67.0,35632.16796875,0.0,336.294677734375,1.0,281.8417358398437,284.1758117675781,295.6669311523437,297.969970703125,293.1499938964844,293.1499938964844,281.54998779296875,31293.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474653124809265,1.0,0.0,0.0,3.652519702911377,3.65254282951355,8.901811838768481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.783203125,0.0,1500.7313232421875,1895.4371337890625,0.0,2003.56298828125,0.746126115322113,1.0,0.0,3.0,1.0,0.0
18173280,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9185180068016052,0.2045847475528717,0.1837773770093917,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9378423690795898,0.2157881259918213,0.2041910141706466,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9976439476013184,0.323175847530365,0.1829634606838226,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8620967268943787,0.1702468246221542,0.1612210869789123,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8041223287582397,0.1366575211286544,0.6151671409606934,285.06646728515625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2777709960937,285.06427001953125,1.0,0.2971177697181701,1.0,1.0,0.0,1.0,-1.6170458793640137,1.6170437335968018,2.132518829967012e-06,1.2427457571029663,0.9809492826461792,0.9809492826461792,0.0,34.570106506347656,67.0,35632.16796875,0.0,336.294677734375,1.0,281.8417358398437,284.1758117675781,295.6669311523437,297.969970703125,293.1499938964844,293.1499938964844,281.54998779296875,31293.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474653124809265,1.0,0.0,0.0,3.652519702911377,3.65254282951355,8.901811838768481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.783203125,0.0,1500.7313232421875,1895.4371337890625,0.0,2003.56298828125,0.746126115322113,1.0,0.0,3.0,1.0,0.0
18173340,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8828267455101013,0.2067712396383285,0.1861274391412735,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8987610340118408,0.2178873121738433,0.2064991891384124,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.321487158536911,0.2093496173620224,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.832034707069397,0.1723213940858841,0.1634724885225296,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.773474931716919,0.1378746628761291,0.6220467686653137,284.9049377441406,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2695007324219,284.9129943847656,1.0,0.3102954626083374,1.0,1.0,0.0,1.0,-1.665272831916809,1.6652705669403076,2.2553379039891297e-06,1.2808328866958618,0.8778175711631775,0.8778175711631775,0.0,40.299434661865234,70.0,37087.26953125,0.0,377.6168212890625,1.0,281.556884765625,284.0018920898437,295.76275634765625,298.2144470214844,293.1499938964844,293.1499938964844,281.8500061035156,37497.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659350633621216,1.0,0.0,0.0,3.6175475120544434,3.6175715923309326,8.732162086744211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.49072265625,0.0,1508.4696044921875,1895.4371337890625,0.0,2164.82763671875,0.7437416315078735,1.0,0.0,3.0,1.0,0.0
18173400,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8828267455101013,0.2067712396383285,0.1861274391412735,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8987610340118408,0.2178873121738433,0.2064991891384124,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.321487158536911,0.2093496173620224,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.832034707069397,0.1723213940858841,0.1634724885225296,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.773474931716919,0.1378746628761291,0.6220467686653137,284.9049377441406,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2695007324219,284.9129943847656,1.0,0.3102954626083374,1.0,1.0,0.0,1.0,-1.665272831916809,1.6652705669403076,2.2553379039891297e-06,1.2808328866958618,0.8778175711631775,0.8778175711631775,0.0,40.299434661865234,70.0,37087.26953125,0.0,377.6168212890625,1.0,281.556884765625,284.0018920898437,295.76275634765625,298.2144470214844,293.1499938964844,293.1499938964844,281.8500061035156,37497.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659350633621216,1.0,0.0,0.0,3.6175475120544434,3.6175715923309326,8.732162086744211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.49072265625,0.0,1508.4696044921875,1895.4371337890625,0.0,2164.82763671875,0.7437416315078735,1.0,0.0,3.0,1.0,0.0
18173460,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8511106967926025,0.2095810323953628,0.1886301338672638,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8653881549835205,0.2204606682062149,0.2089681774377823,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9840530157089232,0.3166472315788269,0.2225304991006851,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8036289215087891,0.1747828423976898,0.1658752113580703,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7455448508262634,0.1392705887556076,0.6289262771606445,285.1131286621094,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2597961425781,285.1127014160156,1.0,0.3215926587581634,1.0,1.0,0.0,1.0,-1.698617696762085,1.698615312576294,2.342993184356601e-06,1.3073368072509766,1.0,1.0,0.0,47.0050048828125,73.0,37209.13671875,0.0,415.34857177734375,1.0,281.84307861328125,284.1821594238281,295.6937561035156,298.10186767578125,293.1499938964844,293.1499938964844,281.54998779296875,32547.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622746825218201,1.0,0.0,0.0,3.801995277404785,3.802020072937012,9.64531523095502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.6591796875,0.0,1682.025634765625,1895.4371337890625,0.0,2132.5537109375,0.7739670872688293,1.0,0.0,3.0,1.0,0.0
18173520,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8511106967926025,0.2095810323953628,0.1886301338672638,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8653881549835205,0.2204606682062149,0.2089681774377823,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9840530157089232,0.3166472315788269,0.2225304991006851,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8036289215087891,0.1747828423976898,0.1658752113580703,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7455448508262634,0.1392705887556076,0.6289262771606445,285.1131286621094,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2597961425781,285.1127014160156,1.0,0.3215926587581634,1.0,1.0,0.0,1.0,-1.698617696762085,1.698615312576294,2.342993184356601e-06,1.3073368072509766,1.0,1.0,0.0,47.0050048828125,73.0,37209.13671875,0.0,415.34857177734375,1.0,281.84307861328125,284.1821594238281,295.6937561035156,298.10186767578125,293.1499938964844,293.1499938964844,281.54998779296875,32547.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622746825218201,1.0,0.0,0.0,3.801995277404785,3.802020072937012,9.64531523095502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.6591796875,0.0,1682.025634765625,1895.4371337890625,0.0,2132.5537109375,0.7739670872688293,1.0,0.0,3.0,1.0,0.0
18173580,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8257444500923157,0.2117708474397659,0.191106766462326,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8386545777320862,0.222685307264328,0.2115159183740615,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9464277029037476,0.3144259452819824,0.2207647264003753,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7781060338020325,0.1769859045743942,0.1683640927076339,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7232435345649719,0.1404739022254943,0.6360854506492615,284.9037170410156,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2646789550781,284.905029296875,1.0,0.3308000266551971,1.0,1.0,0.0,1.0,-1.713732123374939,1.713729739189148,2.383410674156039e-06,1.3193514347076416,0.9260088801383972,0.9260088801383972,0.0,54.03066253662109,61.0,38267.703125,0.0,444.6827087402344,1.0,281.5555419921875,283.952880859375,295.75537109375,298.2996520996094,293.1499938964844,293.1499938964844,281.25,36546.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819859385490417,1.0,0.0,0.0,3.812955617904663,3.812981128692627,9.701005865281331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.06494140625,0.0,1726.4071044921875,1895.4371337890625,0.0,2307.989013671875,0.7782884240150452,1.0,0.0,3.0,1.0,0.0
18173640,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8257444500923157,0.2117708474397659,0.191106766462326,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8386545777320862,0.222685307264328,0.2115159183740615,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9464277029037476,0.3144259452819824,0.2207647264003753,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7781060338020325,0.1769859045743942,0.1683640927076339,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7232435345649719,0.1404739022254943,0.6360854506492615,284.9037170410156,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2646789550781,284.905029296875,1.0,0.3308000266551971,1.0,1.0,0.0,1.0,-1.713732123374939,1.713729739189148,2.383410674156039e-06,1.3193514347076416,0.9260088801383972,0.9260088801383972,0.0,54.03066253662109,61.0,38267.703125,0.0,444.6827087402344,1.0,281.5555419921875,283.952880859375,295.75537109375,298.2996520996094,293.1499938964844,293.1499938964844,281.25,36546.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819859385490417,1.0,0.0,0.0,3.812955617904663,3.812981128692627,9.701005865281331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.06494140625,0.0,1726.4071044921875,1895.4371337890625,0.0,2307.989013671875,0.7782884240150452,1.0,0.0,3.0,1.0,0.0
18173700,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8221557140350342,0.2126563638448715,0.1919894367456436,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.834995448589325,0.2236350178718567,0.212499514222145,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9390260577201844,0.3138481974601745,0.220300555229187,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.7747626900672913,0.1779582202434539,0.1693625450134277,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7199646830558777,0.1409820020198822,0.6386987566947937,284.7924499511719,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.26617431640625,284.7815856933594,1.0,0.3326673209667206,1.0,1.0,0.0,1.0,-1.7197537422180176,1.7197513580322266,2.3995933133846847e-06,1.3241074085235596,0.8218533396720886,0.8218533396720886,0.0,55.45597839355469,61.0,38869.5625,0.0,452.4483337402344,1.0,281.29669189453125,283.8174133300781,295.7709350585937,298.4249267578125,293.1499938964844,293.1499938964844,281.25,41272.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926886677742004,1.0,0.0,0.0,3.690738439559937,3.690763711929321,9.089077366297716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.50927734375,0.0,1618.8525390625,1895.4371337890625,0.0,2404.776611328125,0.7566750645637512,1.0,0.0,3.0,1.0,0.0
