time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173760,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8234239220619202,0.2136050462722778,0.1927637904882431,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8363089561462402,0.2246174067258834,0.213374450802803,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9388102889060974,0.3135817945003509,0.2199663519859314,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7764000296592712,0.178957924246788,0.1702639162540435,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7209648489952087,0.1415219902992248,0.6409311890602112,284.8471069335937,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.26629638671875,284.8616027832031,1.0,0.3332412242889404,1.0,1.0,0.0,1.0,-1.7250951528549194,1.7250926494598389,2.413981974314084e-06,1.32830810546875,0.809459388256073,0.809459388256073,0.0,55.506717681884766,49.0,38482.95703125,0.0,455.815673828125,1.0,281.2579040527344,283.9182434082031,295.7157592773437,298.2900085449219,293.1499938964844,293.1499938964844,281.54998779296875,43297.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951831817626953,1.0,0.0,0.0,3.44507384300232,3.445097208023072,7.91936486166378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.2578125,0.0,1368.4403076171875,1895.4371337890625,0.0,2427.470458984375,0.7183606028556824,1.0,0.0,3.0,1.0,0.0
18173820,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8413114547729492,0.2167010456323623,0.1951053887605667,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8545372486114502,0.2275052070617675,0.2156998366117477,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9593852162361144,0.3148872256278991,0.2204008400440216,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7951995134353638,0.1817272007465362,0.1725179105997085,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7359582185745239,0.1432788968086242,0.6471886038780212,285.0298156738281,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2789001464844,285.0269775390625,1.0,0.3315737247467041,1.0,1.0,0.0,1.0,-1.7414350509643557,1.741432547569275,2.4582679998275125e-06,1.341112732887268,0.9494414329528807,0.9494414329528807,0.0,52.06269836425781,37.0,38401.9375,0.0,455.5582580566406,1.0,281.5415954589844,284.0649108886719,295.61767578125,298.1023254394531,293.1499938964844,293.1499938964844,281.25,32557.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821359038352966,1.0,0.0,0.0,3.640972375869751,3.640995740890503,8.845615866448497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.8046875,0.0,1497.45361328125,1895.4371337890625,0.0,2309.338134765625,0.7447604537010193,1.0,0.0,3.0,1.0,0.0
18173880,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8413114547729492,0.2167010456323623,0.1951053887605667,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8545372486114502,0.2275052070617675,0.2156998366117477,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9593852162361144,0.3148872256278991,0.2204008400440216,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7951995134353638,0.1817272007465362,0.1725179105997085,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7359582185745239,0.1432788968086242,0.6471886038780212,285.0298156738281,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2789001464844,285.0269775390625,1.0,0.3315737247467041,1.0,1.0,0.0,1.0,-1.7414350509643557,1.741432547569275,2.4582679998275125e-06,1.341112732887268,0.9494414329528807,0.9494414329528807,0.0,52.06269836425781,37.0,38401.9375,0.0,455.5582580566406,1.0,281.5415954589844,284.0649108886719,295.61767578125,298.1023254394531,293.1499938964844,293.1499938964844,281.25,32557.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821359038352966,1.0,0.0,0.0,3.640972375869751,3.640995740890503,8.845615866448497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.8046875,0.0,1497.45361328125,1895.4371337890625,0.0,2309.338134765625,0.7447604537010193,1.0,0.0,3.0,1.0,0.0
18173940,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.877688467502594,0.2192585468292236,0.197345569729805,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8922290205955505,0.2301398515701294,0.218053251504898,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9948775172233582,0.3159089982509613,0.2210560142993927,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.829818069934845,0.1843363046646118,0.1748172789812088,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7668138742446899,0.1449837684631347,0.6539014577865601,284.8861694335937,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2857971191406,284.8952331542969,1.0,0.3272038996219635,1.0,1.0,0.0,1.0,-1.7585608959197998,1.7585583925247192,2.5053338958969107e-06,1.3546276092529297,0.8345783948898315,0.8345783948898315,0.0,45.82634353637695,25.0,39026.69921875,0.0,447.3879699707031,1.0,281.257568359375,283.9278259277344,295.6780700683594,298.2652282714844,293.1499938964844,293.1499938964844,281.54998779296875,39841.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948859333992004,1.0,0.0,0.0,3.4847841262817383,3.484807252883911,8.102985020741471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.263671875,0.0,1384.4490966796875,1895.4371337890625,0.0,2424.763427734375,0.7218199372291565,1.0,0.0,3.0,1.0,0.0
18174000,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.877688467502594,0.2192585468292236,0.197345569729805,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8922290205955505,0.2301398515701294,0.218053251504898,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9948775172233582,0.3159089982509613,0.2210560142993927,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.829818069934845,0.1843363046646118,0.1748172789812088,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7668138742446899,0.1449837684631347,0.6539014577865601,284.8861694335937,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2857971191406,284.8952331542969,1.0,0.3272038996219635,1.0,1.0,0.0,1.0,-1.7585608959197998,1.7585583925247192,2.5053338958969107e-06,1.3546276092529297,0.8345783948898315,0.8345783948898315,0.0,45.82634353637695,25.0,39026.69921875,0.0,447.3879699707031,1.0,281.257568359375,283.9278259277344,295.6780700683594,298.2652282714844,293.1499938964844,293.1499938964844,281.54998779296875,39841.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948859333992004,1.0,0.0,0.0,3.4847841262817383,3.484807252883911,8.102985020741471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.263671875,0.0,1384.4490966796875,1895.4371337890625,0.0,2424.763427734375,0.7218199372291565,1.0,0.0,3.0,1.0,0.0
18174060,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9160814881324768,0.222486138343811,0.1998479813337326,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9330625534057616,0.2332793623208999,0.2206536084413528,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.3206360042095184,0.2022835612297058,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8634051084518433,0.1873670220375061,0.1773470789194107,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7992235422134399,0.147054985165596,0.6616991758346558,285.0329284667969,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3006591796875,285.0252685546875,1.0,0.3197779655456543,1.0,1.0,0.0,1.0,-1.7452235221862793,1.7452210187911987,2.468696720825392e-06,1.3441526889801023,0.9650474190711976,0.9650474190711976,0.0,40.6125602722168,25.0,38447.4375,0.0,426.1101684570313,1.0,281.5419921875,284.04644775390625,295.5945129394531,298.0976867675781,293.1499938964844,293.1499938964844,281.25,32203.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852873802185059,1.0,0.0,0.0,3.680801153182984,3.6808247566223145,9.040198847287684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.94677734375,0.0,1539.0634765625,1895.4371337890625,0.0,2337.739990234375,0.7517483234405518,1.0,0.0,3.0,1.0,0.0
18174120,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9160814881324768,0.222486138343811,0.1998479813337326,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9330625534057616,0.2332793623208999,0.2206536084413528,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.3206360042095184,0.2022835612297058,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8634051084518433,0.1873670220375061,0.1773470789194107,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7992235422134399,0.147054985165596,0.6616991758346558,285.0329284667969,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3006591796875,285.0252685546875,1.0,0.3197779655456543,1.0,1.0,0.0,1.0,-1.7452235221862793,1.7452210187911987,2.468696720825392e-06,1.3441526889801023,0.9650474190711976,0.9650474190711976,0.0,40.6125602722168,25.0,38447.4375,0.0,426.1101684570313,1.0,281.5419921875,284.04644775390625,295.5945129394531,298.0976867675781,293.1499938964844,293.1499938964844,281.25,32203.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852873802185059,1.0,0.0,0.0,3.680801153182984,3.6808247566223145,9.040198847287684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.94677734375,0.0,1539.0634765625,1895.4371337890625,0.0,2337.739990234375,0.7517483234405518,1.0,0.0,3.0,1.0,0.0
18174180,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9643917083740234,0.2250342518091201,0.2021759003400802,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.979102909564972,0.2360283732414245,0.223217025399208,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9956172704696656,0.3320218026638031,0.1752463728189468,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9054697155952454,0.1901113092899322,0.1798751354217529,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8354381918907166,0.1489806473255157,0.6698115468025208,284.86138916015625,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3220520019531,284.8709716796875,1.0,0.3145913779735565,1.0,1.0,0.0,1.0,-1.7407485246658323,1.7407461404800415,2.4565863441239344e-06,1.3407236337661743,0.8205813765525818,0.8205813765525818,0.0,36.06406784057617,45.0,38534.453125,0.0,407.7259216308594,1.0,281.2573547363281,283.9024963378906,295.6324462890625,298.20465087890625,293.1499938964844,293.1499938964844,281.54998779296875,41176.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968240976333618,1.0,0.0,0.0,3.471342325210572,3.4713656902313232,8.040595389502414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.36279296875,0.0,1380.1756591796875,1895.4371337890625,0.0,2442.4248046875,0.7201815843582153,1.0,0.0,3.0,1.0,0.0
18174240,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9643917083740234,0.2250342518091201,0.2021759003400802,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.979102909564972,0.2360283732414245,0.223217025399208,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9956172704696656,0.3320218026638031,0.1752463728189468,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9054697155952454,0.1901113092899322,0.1798751354217529,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8354381918907166,0.1489806473255157,0.6698115468025208,284.86138916015625,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3220520019531,284.8709716796875,1.0,0.3145913779735565,1.0,1.0,0.0,1.0,-1.7407485246658323,1.7407461404800415,2.4565863441239344e-06,1.3407236337661743,0.8205813765525818,0.8205813765525818,0.0,36.06406784057617,45.0,38534.453125,0.0,407.7259216308594,1.0,281.2573547363281,283.9024963378906,295.6324462890625,298.20465087890625,293.1499938964844,293.1499938964844,281.54998779296875,41176.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968240976333618,1.0,0.0,0.0,3.471342325210572,3.4713656902313232,8.040595389502414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.36279296875,0.0,1380.1756591796875,1895.4371337890625,0.0,2442.4248046875,0.7201815843582153,1.0,0.0,3.0,1.0,0.0
18174300,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9706977009773254,0.2266178727149963,0.2033685445785522,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.984747588634491,0.2376204431056976,0.2245416641235351,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9946113228797911,0.3384121060371399,0.1721478551626205,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9124859571456908,0.1916629672050476,0.1811910420656204,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8408315777778625,0.1501369923353195,0.6743200421333313,285.0185241699219,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.34332275390625,285.0340881347656,1.0,0.3156918883323669,1.0,1.0,0.0,1.0,-1.7470237016677856,1.747021198272705,2.4734447379159974e-06,1.3454266786575315,0.919560730457306,0.919560730457306,0.0,35.77130889892578,45.0,38075.37109375,0.0,410.51318359375,1.0,281.4975280761719,284.0685119628906,295.5428161621094,297.9755859375,293.1499938964844,293.1499938964844,281.54998779296875,34604.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879921197891235,1.0,0.0,0.0,3.525011777877808,3.525034189224243,8.291143558381009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.642578125,0.0,1388.421875,1895.4371337890625,0.0,2362.1845703125,0.7278537154197693,1.0,0.0,3.0,1.0,0.0
18174360,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9692678451538086,0.2284515649080276,0.2049516439437866,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9833455085754396,0.2394254505634308,0.226185455918312,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9955136179924012,0.3437100350856781,0.1749098002910614,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9112700819969176,0.1933966279029846,0.1827785670757293,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.839828372001648,0.1514792293310165,0.6800757050514221,285.0408630371094,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.36358642578125,285.03887939453125,1.0,0.3189204633235931,1.0,1.0,0.0,1.0,-1.7630215883255005,1.76301908493042,2.517367875043419e-06,1.3579035997390747,0.964167296886444,0.964167296886444,0.0,36.500823974609375,65.0,38464.1953125,0.0,422.1181640625,1.0,281.5417785644531,284.05517578125,295.5409545898437,298.0245666503906,293.1499938964844,293.1499938964844,281.25,32141.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842563390731812,1.0,0.0,0.0,3.660344839096069,3.6603684425354,8.93999583695404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.2705078125,0.0,1515.7528076171875,1895.4371337890625,0.0,2328.438232421875,0.7480893731117249,1.0,0.0,3.0,1.0,0.0
18174420,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9412307143211364,0.2313224375247955,0.2078582346439361,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9576542377471924,0.2425416260957718,0.2293970137834549,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.3483421504497528,0.1958792209625244,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8864333629608154,0.1964753270149231,0.1859294474124908,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8193200826644897,0.153846189379692,0.691800594329834,284.9057006835937,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3749084472656,284.91473388671875,1.0,0.3308266401290893,1.0,1.0,0.0,1.0,-1.8133944272994995,1.8133918046951287,2.6589943900035e-06,1.3973877429962158,0.8660319447517395,0.8660319447517395,0.0,40.94626998901367,85.0,39772.5703125,0.0,466.5665893554688,1.0,281.2572021484375,283.9105224609375,295.6068420410156,298.22430419921875,293.1499938964844,293.1499938964844,281.54998779296875,38200.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992672920227051,1.0,0.0,0.0,3.574965000152588,3.574988842010498,8.527798058821645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.2607421875,0.0,1467.40380859375,1895.4371337890625,0.0,2464.72802734375,0.7369333505630493,1.0,0.0,3.0,1.0,0.0
18174480,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9412307143211364,0.2313224375247955,0.2078582346439361,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9576542377471924,0.2425416260957718,0.2293970137834549,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.3483421504497528,0.1958792209625244,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8864333629608154,0.1964753270149231,0.1859294474124908,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8193200826644897,0.153846189379692,0.691800594329834,284.9057006835937,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3749084472656,284.91473388671875,1.0,0.3308266401290893,1.0,1.0,0.0,1.0,-1.8133944272994995,1.8133918046951287,2.6589943900035e-06,1.3973877429962158,0.8660319447517395,0.8660319447517395,0.0,40.94626998901367,85.0,39772.5703125,0.0,466.5665893554688,1.0,281.2572021484375,283.9105224609375,295.6068420410156,298.22430419921875,293.1499938964844,293.1499938964844,281.54998779296875,38200.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992672920227051,1.0,0.0,0.0,3.574965000152588,3.574988842010498,8.527798058821645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.2607421875,0.0,1467.40380859375,1895.4371337890625,0.0,2464.72802734375,0.7369333505630493,1.0,0.0,3.0,1.0,0.0
18174540,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8942559361457825,0.2349665313959121,0.2111068367958068,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.908930480480194,0.2462390214204788,0.232930302619934,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9990000128746032,0.3462792634963989,0.2286946177482605,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8475607633590698,0.2000280171632766,0.1893683671951294,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.782890260219574,0.1564290523529052,0.7041407823562622,285.1156616210937,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3610534667969,285.1183776855469,1.0,0.3483926653861999,1.0,1.0,0.0,1.0,-1.879879355430603,1.8798764944076536,2.852964826161042e-06,1.449463129043579,1.0,1.0,0.0,49.265602111816406,103.0,40353.48046875,0.0,536.6748046875,1.0,281.54254150390625,284.0877685546875,295.5340576171875,298.1190490722656,293.1499938964844,293.1499938964844,281.25,32300.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951510548591614,1.0,0.0,0.0,3.785484552383423,3.7855093479156494,9.561724709783448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.9462890625,0.0,1660.478759765625,1895.4371337890625,0.0,2427.177734375,0.7702980041503906,1.0,0.0,3.0,1.0,0.0
18174600,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8942559361457825,0.2349665313959121,0.2111068367958068,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.908930480480194,0.2462390214204788,0.232930302619934,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9990000128746032,0.3462792634963989,0.2286946177482605,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8475607633590698,0.2000280171632766,0.1893683671951294,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.782890260219574,0.1564290523529052,0.7041407823562622,285.1156616210937,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3610534667969,285.1183776855469,1.0,0.3483926653861999,1.0,1.0,0.0,1.0,-1.879879355430603,1.8798764944076536,2.852964826161042e-06,1.449463129043579,1.0,1.0,0.0,49.265602111816406,103.0,40353.48046875,0.0,536.6748046875,1.0,281.54254150390625,284.0877685546875,295.5340576171875,298.1190490722656,293.1499938964844,293.1499938964844,281.25,32300.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951510548591614,1.0,0.0,0.0,3.785484552383423,3.7855093479156494,9.561724709783448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.9462890625,0.0,1660.478759765625,1895.4371337890625,0.0,2427.177734375,0.7702980041503906,1.0,0.0,3.0,1.0,0.0
18174660,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8385542035102844,0.2378769665956497,0.2145277559757232,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8511715531349182,0.2494992315769195,0.2367578744888305,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.951679825782776,0.3401830196380615,0.2394296377897262,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7972155213356018,0.2032188028097152,0.1930982768535614,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7353714108467102,0.1586028188467025,0.7172188758850098,284.9345703125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3387756347656,284.9349060058594,1.0,0.3678826689720154,1.0,1.0,0.0,1.0,-1.92353105545044,1.923528075218201,2.98518716590479e-06,1.484020471572876,0.9545607566833496,0.9545607566833496,0.0,63.72334289550781,106.0,41998.01171875,0.0,614.1421508789062,1.0,281.2552185058594,283.8684997558594,295.5941162109375,298.3569641113281,293.1499938964844,293.1499938964844,280.95001220703125,35272.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171998262405396,1.0,0.0,0.0,3.84048080444336,3.8405065536499023,9.84157168204547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.630859375,0.0,1749.864013671875,1895.4371337890625,0.0,2629.647216796875,0.7826281785964966,1.0,0.0,3.0,1.0,0.0
18174720,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8385542035102844,0.2378769665956497,0.2145277559757232,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8511715531349182,0.2494992315769195,0.2367578744888305,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.951679825782776,0.3401830196380615,0.2394296377897262,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7972155213356018,0.2032188028097152,0.1930982768535614,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7353714108467102,0.1586028188467025,0.7172188758850098,284.9345703125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3387756347656,284.9349060058594,1.0,0.3678826689720154,1.0,1.0,0.0,1.0,-1.92353105545044,1.923528075218201,2.98518716590479e-06,1.484020471572876,0.9545607566833496,0.9545607566833496,0.0,63.72334289550781,106.0,41998.01171875,0.0,614.1421508789062,1.0,281.2552185058594,283.8684997558594,295.5941162109375,298.3569641113281,293.1499938964844,293.1499938964844,280.95001220703125,35272.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171998262405396,1.0,0.0,0.0,3.84048080444336,3.8405065536499023,9.84157168204547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.630859375,0.0,1749.864013671875,1895.4371337890625,0.0,2629.647216796875,0.7826281785964966,1.0,0.0,3.0,1.0,0.0
18174780,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.804807722568512,0.2400861233472824,0.2170134931802749,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8176430463790894,0.2521930038928985,0.2398423701524734,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8996473550796509,0.3375814855098724,0.2373314052820205,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7640765905380249,0.2059109658002853,0.1961834877729416,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7061787843704224,0.1603595465421676,0.7276402711868286,284.8577575683594,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3339233398437,284.867431640625,1.0,0.3818620443344116,1.0,1.0,0.0,1.0,-1.9420819282531736,1.9420788288116453,3.0422886538872262e-06,1.4986169338226318,0.8379473090171814,0.8379473090171814,0.0,76.87078094482422,94.0,42438.15625,0.0,672.096435546875,1.0,280.95751953125,283.7954406738281,295.5433044433594,298.3577575683594,293.1499938964844,293.1499938964844,281.25,41538.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333214521408081,1.0,0.0,0.0,3.565119504928589,3.565143585205078,8.480890869577706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.03857421875,0.0,1481.24560546875,1895.4371337890625,0.0,2779.38623046875,0.7379994988441467,1.0,0.0,3.0,1.0,0.0
18174840,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.804807722568512,0.2400861233472824,0.2170134931802749,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8176430463790894,0.2521930038928985,0.2398423701524734,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8996473550796509,0.3375814855098724,0.2373314052820205,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7640765905380249,0.2059109658002853,0.1961834877729416,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7061787843704224,0.1603595465421676,0.7276402711868286,284.8577575683594,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3339233398437,284.867431640625,1.0,0.3818620443344116,1.0,1.0,0.0,1.0,-1.9420819282531736,1.9420788288116453,3.0422886538872262e-06,1.4986169338226318,0.8379473090171814,0.8379473090171814,0.0,76.87078094482422,94.0,42438.15625,0.0,672.096435546875,1.0,280.95751953125,283.7954406738281,295.5433044433594,298.3577575683594,293.1499938964844,293.1499938964844,281.25,41538.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333214521408081,1.0,0.0,0.0,3.565119504928589,3.565143585205078,8.480890869577706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.03857421875,0.0,1481.24560546875,1895.4371337890625,0.0,2779.38623046875,0.7379994988441467,1.0,0.0,3.0,1.0,0.0
18174900,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.799227774143219,0.2417123615741729,0.2183337360620498,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8124374747276306,0.2538992464542389,0.241378903388977,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.891290545463562,0.3377354741096496,0.2371440529823303,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7593643069267273,0.2075500786304474,0.1976896971464157,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7013025879859924,0.1614707112312317,0.7325617671012878,285.0181884765625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.33746337890625,285.0307006835937,1.0,0.3855858445167541,1.0,1.0,0.0,1.0,-1.9530036449432373,1.953000545501709,3.076073653573985e-06,1.5071284770965576,0.9391040205955504,0.9391040205955504,0.0,79.9437484741211,94.0,41995.6484375,0.0,690.8460693359375,1.0,281.2002258300781,283.9598388671875,295.44342041015625,298.1165466308594,293.1499938964844,293.1499938964844,281.25,34809.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259420990943909,1.0,0.0,0.0,3.623896598815918,3.62391996383667,8.762839343035012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.14599609375,0.0,1495.4742431640625,1895.4371337890625,0.0,2710.703857421875,0.745753824710846,1.0,0.0,3.0,1.0,0.0
18174960,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.799737811088562,0.243593156337738,0.2199662327766418,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.812881350517273,0.2558231949806213,0.2431419789791107,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8900657296180725,0.3385092616081238,0.2375190407037735,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7600859999656677,0.2093790918588638,0.1993729919195175,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7017931342124939,0.1627547293901443,0.7381247878074646,285.0352478027344,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.34259033203125,285.03326416015625,1.0,0.3879012167453766,1.0,1.0,0.0,1.0,-1.9662318229675293,1.966228604316712,3.1172901344689308e-06,1.5174484252929688,0.9788391590118408,0.9788391590118408,0.0,80.88980865478516,82.0,42311.53515625,0.0,704.5211791992188,1.0,281.24267578125,283.94873046875,295.433349609375,298.1556091308594,293.1499938964844,293.1499938964844,280.95001220703125,32719.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231754899024963,1.0,0.0,0.0,3.739818572998047,3.7398428916931152,9.33242176870408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.80322265625,0.0,1610.26318359375,1895.4371337890625,0.0,2685.0126953125,0.7629980444908142,1.0,0.0,3.0,1.0,0.0
18175020,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8090248107910156,0.2465173751115799,0.2227151542901992,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8218228816986084,0.2591442167758941,0.2463303208351135,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8977380394935608,0.3396910429000854,0.2383452206850052,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7694676518440247,0.2126224339008331,0.2024610638618469,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.710520327091217,0.165040448307991,0.7483283877372742,284.8907470703125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3453063964844,284.8973083496094,1.0,0.3891251385211944,1.0,1.0,0.0,1.0,-1.9903199672698968,1.99031674861908,3.193257953171269e-06,1.536325454711914,0.8666332960128784,0.8666332960128784,0.0,79.18585205078125,70.0,43150.5546875,0.0,718.220458984375,1.0,280.956787109375,283.79791259765625,295.4765625,298.3129577636719,293.1499938964844,293.1499938964844,281.25,38912.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364797234535217,1.0,0.0,0.0,3.623879909515381,3.623904228210449,8.762759762248606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.5791015625,0.0,1525.93701171875,1895.4371337890625,0.0,2808.84375,0.7461510896682739,1.0,0.0,3.0,1.0,0.0
18175080,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8090248107910156,0.2465173751115799,0.2227151542901992,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8218228816986084,0.2591442167758941,0.2463303208351135,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8977380394935608,0.3396910429000854,0.2383452206850052,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7694676518440247,0.2126224339008331,0.2024610638618469,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.710520327091217,0.165040448307991,0.7483283877372742,284.8907470703125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3453063964844,284.8973083496094,1.0,0.3891251385211944,1.0,1.0,0.0,1.0,-1.9903199672698968,1.99031674861908,3.193257953171269e-06,1.536325454711914,0.8666332960128784,0.8666332960128784,0.0,79.18585205078125,70.0,43150.5546875,0.0,718.220458984375,1.0,280.956787109375,283.79791259765625,295.4765625,298.3129577636719,293.1499938964844,293.1499938964844,281.25,38912.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364797234535217,1.0,0.0,0.0,3.623879909515381,3.623904228210449,8.762759762248606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.5791015625,0.0,1525.93701171875,1895.4371337890625,0.0,2808.84375,0.7461510896682739,1.0,0.0,3.0,1.0,0.0
18175140,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8286113739013672,0.2503110468387604,0.225591629743576,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8415073752403259,0.2631068825721741,0.2495885789394378,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.920131504535675,0.3420735895633697,0.2395471036434173,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7901803851127625,0.2164123654365539,0.2055936455726623,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7280822396278381,0.1677967458963394,0.7587001323699951,285.059814453125,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.35565185546875,285.0581970214844,1.0,0.3872086107730865,1.0,1.0,0.0,1.0,-2.015343427658081,2.0153400897979736,3.273049969720887e-06,1.5558061599731443,1.0,1.0,0.0,73.6120376586914,58.0,42994.44140625,0.0,719.6719970703125,1.0,281.2431030273437,283.9484558105469,295.3915710449219,298.151123046875,293.1499938964844,293.1499938964844,280.95001220703125,32515.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284682035446167,1.0,0.0,0.0,3.8003554344177246,3.800380229949951,9.63699676503893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.80810546875,0.0,1679.8250732421875,1895.4371337890625,0.0,2734.1904296875,0.7738564014434814,1.0,0.0,3.0,1.0,0.0
18175200,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8286113739013672,0.2503110468387604,0.225591629743576,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8415073752403259,0.2631068825721741,0.2495885789394378,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.920131504535675,0.3420735895633697,0.2395471036434173,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7901803851127625,0.2164123654365539,0.2055936455726623,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7280822396278381,0.1677967458963394,0.7587001323699951,285.059814453125,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.35565185546875,285.0581970214844,1.0,0.3872086107730865,1.0,1.0,0.0,1.0,-2.015343427658081,2.0153400897979736,3.273049969720887e-06,1.5558061599731443,1.0,1.0,0.0,73.6120376586914,58.0,42994.44140625,0.0,719.6719970703125,1.0,281.2431030273437,283.9484558105469,295.3915710449219,298.151123046875,293.1499938964844,293.1499938964844,280.95001220703125,32515.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284682035446167,1.0,0.0,0.0,3.8003554344177246,3.800380229949951,9.63699676503893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.80810546875,0.0,1679.8250732421875,1895.4371337890625,0.0,2734.1904296875,0.7738564014434814,1.0,0.0,3.0,1.0,0.0
18175260,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.858870804309845,0.2534603476524353,0.2283383011817932,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8733395338058472,0.2666964828968048,0.2528112828731537,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9577417969703674,0.3438844680786133,0.2407465428113937,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8212208151817322,0.2199180573225021,0.2087085396051406,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7547173500061035,0.1703850924968719,0.7692100405693054,284.8936462402344,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.359619140625,284.8977966308594,1.0,0.3833761215209961,1.0,1.0,0.0,1.0,-2.0403199195861816,2.040316581726074,3.3539211017341586e-06,1.5753512382507324,0.897725522518158,0.897725522518158,0.0,65.77934265136719,46.0,44022.41796875,0.0,713.189697265625,1.0,280.9568786621094,283.7679443359375,295.4370422363281,298.325439453125,293.1499938964844,293.1499938964844,281.25,37865.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434447050094604,1.0,0.0,0.0,3.7390217781066895,3.739047050476074,9.328445003120578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.2890625,0.0,1648.78515625,1895.4371337890625,0.0,2873.91552734375,0.766080379486084,1.0,0.0,3.0,1.0,0.0
18175320,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.858870804309845,0.2534603476524353,0.2283383011817932,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8733395338058472,0.2666964828968048,0.2528112828731537,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9577417969703674,0.3438844680786133,0.2407465428113937,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8212208151817322,0.2199180573225021,0.2087085396051406,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7547173500061035,0.1703850924968719,0.7692100405693054,284.8936462402344,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.359619140625,284.8977966308594,1.0,0.3833761215209961,1.0,1.0,0.0,1.0,-2.0403199195861816,2.040316581726074,3.3539211017341586e-06,1.5753512382507324,0.897725522518158,0.897725522518158,0.0,65.77934265136719,46.0,44022.41796875,0.0,713.189697265625,1.0,280.9568786621094,283.7679443359375,295.4370422363281,298.325439453125,293.1499938964844,293.1499938964844,281.25,37865.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434447050094604,1.0,0.0,0.0,3.7390217781066895,3.739047050476074,9.328445003120578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.2890625,0.0,1648.78515625,1895.4371337890625,0.0,2873.91552734375,0.766080379486084,1.0,0.0,3.0,1.0,0.0
18175380,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9071847796440125,0.2574593126773834,0.231247216463089,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9247552752494812,0.2708925902843475,0.2561408877372741,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.3466735184192657,0.2403408885002136,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8651113510131836,0.2239327579736709,0.2119080573320388,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.797151505947113,0.1733896136283874,0.7800413370132446,285.0771179199219,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3703308105469,285.0775146484375,1.0,0.378177136182785,1.0,1.0,0.0,1.0,-2.0632083415985107,2.063205003738404,3.429247726671747e-06,1.59343683719635,1.0,1.0,0.0,56.63030242919922,34.0,43658.82421875,0.0,700.4498291015625,1.0,281.2437438964844,283.9429931640625,295.3490295410156,298.1522216796875,293.1499938964844,293.1499938964844,280.95001220703125,33657.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361325263977051,1.0,0.0,0.0,3.865864515304565,3.865890264511109,9.97209781417041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.0791015625,0.0,1768.2852783203125,1895.4371337890625,0.0,2805.603515625,0.7864962220191956,1.0,0.0,3.0,1.0,0.0
18175440,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9071847796440125,0.2574593126773834,0.231247216463089,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9247552752494812,0.2708925902843475,0.2561408877372741,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.3466735184192657,0.2403408885002136,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8651113510131836,0.2239327579736709,0.2119080573320388,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.797151505947113,0.1733896136283874,0.7800413370132446,285.0771179199219,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3703308105469,285.0775146484375,1.0,0.378177136182785,1.0,1.0,0.0,1.0,-2.0632083415985107,2.063205003738404,3.429247726671747e-06,1.59343683719635,1.0,1.0,0.0,56.63030242919922,34.0,43658.82421875,0.0,700.4498291015625,1.0,281.2437438964844,283.9429931640625,295.3490295410156,298.1522216796875,293.1499938964844,293.1499938964844,280.95001220703125,33657.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361325263977051,1.0,0.0,0.0,3.865864515304565,3.865890264511109,9.97209781417041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.0791015625,0.0,1768.2852783203125,1895.4371337890625,0.0,2805.603515625,0.7864962220191956,1.0,0.0,3.0,1.0,0.0
18175500,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9319591522216796,0.2592677474021911,0.2329331487417221,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9500781893730164,0.272889643907547,0.2580249905586242,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.3495185673236847,0.2256299406290054,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.886330246925354,0.2258604913949966,0.2137060016393661,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8163573741912842,0.1748507171869278,0.7863446474075317,284.9239196777344,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3760986328125,284.9063415527344,1.0,0.3746477961540222,1.0,1.0,0.0,1.0,-2.0605483055114746,2.060544729232788,3.4205240808660164e-06,1.591384768486023,0.9541664719581604,0.9541664719581604,0.0,53.19915771484375,34.0,44563.38671875,0.0,685.8782958984375,1.0,280.99267578125,283.7499389648437,295.408447265625,298.3699035644531,293.1499938964844,293.1499938964844,280.95001220703125,34981.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453704118728638,1.0,0.0,0.0,3.8886468410491934,3.888673067092896,1.0089979696203957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.89208984375,0.0,1807.1204833984373,1895.4371337890625,0.0,2891.929443359375,0.7907894849777222,1.0,0.0,3.0,1.0,0.0
18175560,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9590749740600586,0.2607155740261078,0.2342201173305511,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9755034446716307,0.2746241092681885,0.2596200704574585,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.3543211817741394,0.2101064622402191,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9109107255935668,0.227565735578537,0.2152623534202575,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8365301489830017,0.1761447489261627,0.7918019890785217,284.8764038085937,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.37799072265625,284.878662109375,1.0,0.3705058991909027,1.0,1.0,0.0,1.0,-2.053794384002685,2.053790807723999,3.3983967568929074e-06,1.5861536264419556,0.901366412639618,0.901366412639618,0.0,49.70637512207031,54.0,44199.41015625,0.0,668.1492919921875,1.0,280.9559631347656,283.73199462890625,295.38787841796875,298.30059814453125,293.1499938964844,293.1499938964844,280.6499938964844,38342.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498106598854065,1.0,0.0,0.0,3.801719903945923,3.801745891571045,9.6439191565878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.88916015625,0.0,1726.86376953125,1895.4371337890625,0.0,2933.497314453125,0.7773513197898865,1.0,0.0,3.0,1.0,0.0
