time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175620,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9717773795127868,0.2638084292411804,0.2368275821208953,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9871457815170288,0.2781891524791717,0.2628605663776397,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.3660106956958771,0.2042624354362487,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9259628057479858,0.2310433238744735,0.2184414267539978,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8478165864944458,0.1787795275449752,0.8031846284866333,284.8766174316406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4024353027344,284.8857421875,1.0,0.3732226192951202,1.0,1.0,0.0,1.0,-2.071251153945923,2.0712475776672363,3.455177875366644e-06,1.5993103981018066,0.8209691047668457,0.8209691047668457,0.0,48.9782600402832,74.0,44370.0859375,0.0,679.7979736328125,1.0,280.6579284667969,283.7354736328125,295.34259033203125,298.2618408203125,293.1499938964844,293.1499938964844,280.95001220703125,41911.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568872213363647,1.0,0.0,0.0,3.441150665283203,3.441173791885376,7.901339245108829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.31591796875,0.0,1354.688232421875,1895.4371337890625,0.0,2999.81494140625,0.7172172665596008,1.0,0.0,3.0,1.0,0.0
18175680,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9717773795127868,0.2638084292411804,0.2368275821208953,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9871457815170288,0.2781891524791717,0.2628605663776397,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.3660106956958771,0.2042624354362487,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9259628057479858,0.2310433238744735,0.2184414267539978,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8478165864944458,0.1787795275449752,0.8031846284866333,284.8766174316406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4024353027344,284.8857421875,1.0,0.3732226192951202,1.0,1.0,0.0,1.0,-2.071251153945923,2.0712475776672363,3.455177875366644e-06,1.5993103981018066,0.8209691047668457,0.8209691047668457,0.0,48.9782600402832,74.0,44370.0859375,0.0,679.7979736328125,1.0,280.6579284667969,283.7354736328125,295.34259033203125,298.2618408203125,293.1499938964844,293.1499938964844,280.95001220703125,41911.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568872213363647,1.0,0.0,0.0,3.441150665283203,3.441173791885376,7.901339245108829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.31591796875,0.0,1354.688232421875,1895.4371337890625,0.0,2999.81494140625,0.7172172665596008,1.0,0.0,3.0,1.0,0.0
18175740,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9572919607162476,0.2683696150779724,0.2407131195068359,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9741867780685424,0.2827978730201721,0.2670695781707763,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.3739002048969269,0.2170722186565399,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9109579920768738,0.2353691011667251,0.2224301248788833,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8364678621292114,0.1821240037679672,0.8178587555885315,285.04071044921875,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4313659667969,285.04010009765625,1.0,0.3836711943149566,1.0,1.0,0.0,1.0,-2.1187524795532227,2.118748903274536,3.613818535086466e-06,1.6360780000686646,0.9586858749389648,0.9586858749389648,0.0,52.90424346923828,94.0,44711.4140625,0.0,733.671630859375,1.0,280.94158935546875,283.8702697753906,295.2713928222656,298.1192626953125,293.1499938964844,293.1499938964844,280.6499938964844,32315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448663353919983,1.0,0.0,0.0,3.650566577911377,3.650589942932129,8.892294545148616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.27783203125,0.0,1506.224609375,1895.4371337890625,0.0,2887.21337890625,0.7463920712471008,1.0,0.0,3.0,1.0,0.0
18175800,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9572919607162476,0.2683696150779724,0.2407131195068359,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9741867780685424,0.2827978730201721,0.2670695781707763,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.3739002048969269,0.2170722186565399,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9109579920768738,0.2353691011667251,0.2224301248788833,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8364678621292114,0.1821240037679672,0.8178587555885315,285.04071044921875,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4313659667969,285.04010009765625,1.0,0.3836711943149566,1.0,1.0,0.0,1.0,-2.1187524795532227,2.118748903274536,3.613818535086466e-06,1.6360780000686646,0.9586858749389648,0.9586858749389648,0.0,52.90424346923828,94.0,44711.4140625,0.0,733.671630859375,1.0,280.94158935546875,283.8702697753906,295.2713928222656,298.1192626953125,293.1499938964844,293.1499938964844,280.6499938964844,32315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448663353919983,1.0,0.0,0.0,3.650566577911377,3.650589942932129,8.892294545148616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.27783203125,0.0,1506.224609375,1895.4371337890625,0.0,2887.21337890625,0.7463920712471008,1.0,0.0,3.0,1.0,0.0
18175860,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9205965399742126,0.2722049057483673,0.2446107715368271,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9394575357437134,0.2869685292243957,0.2714093327522278,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.3745403289794922,0.2445302605628967,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8796681761741638,0.2393169403076172,0.226542666554451,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.810465931892395,0.1851736456155777,0.8332728743553162,284.93218994140625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4187316894531,284.9384765625,1.0,0.3999553918838501,1.0,1.0,0.0,1.0,-2.185066699981689,2.185062885284424,3.841990292130504e-06,1.6875667572021484,0.885854184627533,0.885854184627533,0.0,60.975318908691406,112.0,46415.8671875,0.0,822.341064453125,1.0,280.65728759765625,283.733642578125,295.34307861328125,298.3528747558594,293.1499938964844,293.1499938964844,280.95001220703125,36970.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598795533180237,1.0,0.0,0.0,3.60239577293396,3.60241961479187,8.659167747282481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.13623046875,0.0,1488.0126953125,1895.4371337890625,0.0,3027.87548828125,0.741291344165802,1.0,0.0,3.0,1.0,0.0
18175920,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9205965399742126,0.2722049057483673,0.2446107715368271,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9394575357437134,0.2869685292243957,0.2714093327522278,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.3745403289794922,0.2445302605628967,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8796681761741638,0.2393169403076172,0.226542666554451,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.810465931892395,0.1851736456155777,0.8332728743553162,284.93218994140625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4187316894531,284.9384765625,1.0,0.3999553918838501,1.0,1.0,0.0,1.0,-2.185066699981689,2.185062885284424,3.841990292130504e-06,1.6875667572021484,0.885854184627533,0.885854184627533,0.0,60.975318908691406,112.0,46415.8671875,0.0,822.341064453125,1.0,280.65728759765625,283.733642578125,295.34307861328125,298.3528747558594,293.1499938964844,293.1499938964844,280.95001220703125,36970.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598795533180237,1.0,0.0,0.0,3.60239577293396,3.60241961479187,8.659167747282481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.13623046875,0.0,1488.0126953125,1895.4371337890625,0.0,3027.87548828125,0.741291344165802,1.0,0.0,3.0,1.0,0.0
18175980,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.872134268283844,0.2767842710018158,0.2489182353019714,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8876935839653015,0.2916601300239563,0.2761155068874359,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9700915813446044,0.3705798089504242,0.2602691948413849,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8369928598403931,0.2436720728874206,0.2309722304344177,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.769667387008667,0.188474103808403,0.849789023399353,285.10888671875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.40594482421875,285.1091613769531,1.0,0.4185938239097595,1.0,1.0,0.0,1.0,-2.240182399749756,2.240178346633911,4.038130555272801e-06,1.73082172870636,1.0,1.0,0.0,74.56041717529297,130.0,46786.75390625,0.0,926.087158203125,1.0,280.943115234375,283.8851318359375,295.2859802246094,298.2651062011719,293.1499938964844,293.1499938964844,280.6499938964844,32530.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576036691665649,1.0,0.0,0.0,3.800999402999878,3.801024198532105,9.640262987886672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.21826171875,0.0,1680.711181640625,1895.4371337890625,0.0,3006.532470703125,0.7738052010536194,1.0,0.0,3.0,1.0,0.0
18176040,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.872134268283844,0.2767842710018158,0.2489182353019714,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8876935839653015,0.2916601300239563,0.2761155068874359,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9700915813446044,0.3705798089504242,0.2602691948413849,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8369928598403931,0.2436720728874206,0.2309722304344177,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.769667387008667,0.188474103808403,0.849789023399353,285.10888671875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.40594482421875,285.1091613769531,1.0,0.4185938239097595,1.0,1.0,0.0,1.0,-2.240182399749756,2.240178346633911,4.038130555272801e-06,1.73082172870636,1.0,1.0,0.0,74.56041717529297,130.0,46786.75390625,0.0,926.087158203125,1.0,280.943115234375,283.8851318359375,295.2859802246094,298.2651062011719,293.1499938964844,293.1499938964844,280.6499938964844,32530.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576036691665649,1.0,0.0,0.0,3.800999402999878,3.801024198532105,9.640262987886672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.21826171875,0.0,1680.711181640625,1895.4371337890625,0.0,3006.532470703125,0.7738052010536194,1.0,0.0,3.0,1.0,0.0
18176100,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8494834899902344,0.2787730693817138,0.2512087821960449,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8640130758285522,0.2938213348388672,0.2786157727241516,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9387714862823486,0.3695985972881317,0.2595601379871368,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8166369795799255,0.2456887513399124,0.2333166450262069,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7500283718109131,0.189996138215065,0.8585828542709351,284.96746826171875,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.40753173828125,284.95361328125,1.0,0.427888810634613,1.0,1.0,0.0,1.0,-2.2582671642303467,2.258263111114502,4.103215815121075e-06,1.7447792291641235,0.9766058325767516,0.9766058325767516,0.0,83.12974548339844,130.0,48134.765625,0.0,977.1234741210938,1.0,280.6935119628906,283.7019958496094,295.3486633300781,298.5101013183594,293.1499938964844,293.1499938964844,280.6499938964844,33693.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688646554946899,1.0,0.0,0.0,3.847500085830689,3.847525596618652,9.877580851025414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.96533203125,0.0,1746.00439453125,1895.4371337890625,0.0,3112.159912109375,0.7829022407531738,1.0,0.0,3.0,1.0,0.0
18176160,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8303815722465515,0.280379056930542,0.2530899345874786,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8441116213798523,0.2956969439983368,0.2808201313018799,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9100222587585448,0.3690678477287292,0.2592515647411346,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7976118922233582,0.2474546581506729,0.2354089021682739,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7336238026618958,0.1912995725870132,0.8664075136184692,284.9273681640625,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4060974121094,284.9293518066406,1.0,0.4371325969696045,1.0,1.0,0.0,1.0,-2.2747182846069336,2.274714231491089,4.163066932960646e-06,1.7575703859329224,0.945111095905304,0.945111095905304,0.0,92.12751007080078,118.0,48343.41796875,0.0,1028.8155517578125,1.0,280.6560974121094,283.67333984375,295.3365783691406,298.4810791015625,293.1499938964844,293.1499938964844,280.3500061035156,35877.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758428692817688,1.0,0.0,0.0,3.8282837867736816,3.8283095359802246,9.779159881873056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.80908203125,0.0,1739.7515869140625,1895.4371337890625,0.0,3177.6103515625,0.780957818031311,1.0,0.0,3.0,1.0,0.0
18176220,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.819292426109314,0.2835288047790527,0.2561250627040863,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8330256342887878,0.2993268966674804,0.2845014035701751,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8927876353263855,0.3693920373916626,0.259343534708023,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7866261005401611,0.2508552968502044,0.2388865351676941,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7244067192077637,0.1937480419874191,0.8787267208099365,284.8809509277344,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40093994140625,284.8876342773437,1.0,0.4456419944763183,1.0,1.0,0.0,1.0,-2.3018765449523926,2.3018722534179688,4.262848051439505e-06,1.7786709070205688,0.8551346063613892,0.8551346063613892,0.0,99.68092346191406,106.0,49040.0546875,0.0,1087.092041015625,1.0,280.357177734375,283.6115417480469,295.3075866699219,298.5106506347656,293.1499938964844,293.1499938964844,280.6499938964844,40239.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887585997581482,1.0,0.0,0.0,3.596920728683472,3.596944808959961,8.632865728941397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.583984375,0.0,1506.173095703125,1895.4371337890625,0.0,3298.595947265625,0.7430028915405273,1.0,0.0,3.0,1.0,0.0
18176280,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.819292426109314,0.2835288047790527,0.2561250627040863,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8330256342887878,0.2993268966674804,0.2845014035701751,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8927876353263855,0.3693920373916626,0.259343534708023,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7866261005401611,0.2508552968502044,0.2388865351676941,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7244067192077637,0.1937480419874191,0.8787267208099365,284.8809509277344,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40093994140625,284.8876342773437,1.0,0.4456419944763183,1.0,1.0,0.0,1.0,-2.3018765449523926,2.3018722534179688,4.262848051439505e-06,1.7786709070205688,0.8551346063613892,0.8551346063613892,0.0,99.68092346191406,106.0,49040.0546875,0.0,1087.092041015625,1.0,280.357177734375,283.6115417480469,295.3075866699219,298.5106506347656,293.1499938964844,293.1499938964844,280.6499938964844,40239.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887585997581482,1.0,0.0,0.0,3.596920728683472,3.596944808959961,8.632865728941397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.583984375,0.0,1506.173095703125,1895.4371337890625,0.0,3298.595947265625,0.7430028915405273,1.0,0.0,3.0,1.0,0.0
18176340,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8263590931892395,0.2881425023078918,0.2598609030246734,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8401769995689392,0.304018884897232,0.2885831892490387,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8984744548797607,0.3720144629478454,0.2607556581497192,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7943942546844482,0.255156397819519,0.2426405698060989,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7306334376335144,0.1969323605298996,0.8917094469070435,285.0398254394531,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40997314453125,285.0384216308594,1.0,0.4488012492656708,1.0,1.0,0.0,1.0,-2.3330626487731934,2.333058357238769,4.378691301099025e-06,1.8027474880218504,0.9919119477272034,0.9919119477272034,0.0,98.9679183959961,94.0,49068.91796875,0.0,1118.2913818359375,1.0,280.64306640625,283.7521667480469,295.2351989746094,298.3558044433594,293.1499938964844,293.1499938964844,280.3500061035156,32709.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798998594284058,1.0,0.0,0.0,3.7745461463928223,3.7745707035064697,9.506546234661072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.6650390625,0.0,1650.735107421875,1895.4371337890625,0.0,3215.64208984375,0.7692660689353943,1.0,0.0,3.0,1.0,0.0
18176400,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8263590931892395,0.2881425023078918,0.2598609030246734,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8401769995689392,0.304018884897232,0.2885831892490387,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8984744548797607,0.3720144629478454,0.2607556581497192,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7943942546844482,0.255156397819519,0.2426405698060989,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7306334376335144,0.1969323605298996,0.8917094469070435,285.0398254394531,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40997314453125,285.0384216308594,1.0,0.4488012492656708,1.0,1.0,0.0,1.0,-2.3330626487731934,2.333058357238769,4.378691301099025e-06,1.8027474880218504,0.9919119477272034,0.9919119477272034,0.0,98.9679183959961,94.0,49068.91796875,0.0,1118.2913818359375,1.0,280.64306640625,283.7521667480469,295.2351989746094,298.3558044433594,293.1499938964844,293.1499938964844,280.3500061035156,32709.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798998594284058,1.0,0.0,0.0,3.7745461463928223,3.7745707035064697,9.506546234661072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.6650390625,0.0,1650.735107421875,1895.4371337890625,0.0,3215.64208984375,0.7692660689353943,1.0,0.0,3.0,1.0,0.0
18176460,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8420206308364868,0.2917090952396393,0.2631958425045013,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8566142916679382,0.3079631626605987,0.2923703193664551,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9156272411346436,0.3738732039928436,0.2621260285377502,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8111751079559326,0.2587892115116119,0.2461129873991012,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7445292472839355,0.1995782256126403,0.9036218523979188,284.90692138671875,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4096984863281,284.91131591796875,1.0,0.4486389458179474,1.0,1.0,0.0,1.0,-2.361754894256592,2.361750364303589,4.487021669774549e-06,1.8250682353973389,0.8939265608787537,0.8939265608787537,0.0,94.18135833740234,82.0,50251.078125,0.0,1130.9898681640625,1.0,280.3563537597656,283.5992736816406,295.2968444824219,298.5552673339844,293.1499938964844,293.1499938964844,280.6499938964844,37791.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927546739578247,1.0,0.0,0.0,3.7002692222595215,3.700294017791748,9.136081189353716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.298828125,0.0,1603.4093017578125,1895.4371337890625,0.0,3335.95947265625,0.7592454552650452,1.0,0.0,3.0,1.0,0.0
18176520,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8420206308364868,0.2917090952396393,0.2631958425045013,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8566142916679382,0.3079631626605987,0.2923703193664551,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9156272411346436,0.3738732039928436,0.2621260285377502,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8111751079559326,0.2587892115116119,0.2461129873991012,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7445292472839355,0.1995782256126403,0.9036218523979188,284.90692138671875,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4096984863281,284.91131591796875,1.0,0.4486389458179474,1.0,1.0,0.0,1.0,-2.361754894256592,2.361750364303589,4.487021669774549e-06,1.8250682353973389,0.8939265608787537,0.8939265608787537,0.0,94.18135833740234,82.0,50251.078125,0.0,1130.9898681640625,1.0,280.3563537597656,283.5992736816406,295.2968444824219,298.5552673339844,293.1499938964844,293.1499938964844,280.6499938964844,37791.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927546739578247,1.0,0.0,0.0,3.7002692222595215,3.700294017791748,9.136081189353716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.298828125,0.0,1603.4093017578125,1895.4371337890625,0.0,3335.95947265625,0.7592454552650452,1.0,0.0,3.0,1.0,0.0
18176580,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.866656482219696,0.2958134710788727,0.2663295865058899,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8824073672294617,0.3121270835399627,0.2958181798458099,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9449559450149536,0.3763142228126526,0.2633987665176391,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8342610597610474,0.2625208795070648,0.2491956949234008,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.766022801399231,0.2021835744380951,0.913428544998169,285.068603515625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4129638671875,285.0689392089844,1.0,0.4461701512336731,1.0,1.0,0.0,1.0,-2.386671781539917,2.386667251586914,4.581921530188993e-06,1.8442891836166384,1.0,1.0,0.0,86.8099365234375,70.0,50065.23046875,0.0,1129.1112060546875,1.0,280.6434936523437,283.75244140625,295.2431945800781,298.4254455566406,293.1499938964844,293.1499938964844,280.3500061035156,33358.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861389756202698,1.0,0.0,0.0,3.848440408706665,3.848465919494629,9.88240913102345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.84765625,0.0,1744.5130615234375,1895.4371337890625,0.0,3274.08203125,0.7831088304519653,1.0,0.0,3.0,1.0,0.0
18176640,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.866656482219696,0.2958134710788727,0.2663295865058899,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8824073672294617,0.3121270835399627,0.2958181798458099,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9449559450149536,0.3763142228126526,0.2633987665176391,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8342610597610474,0.2625208795070648,0.2491956949234008,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.766022801399231,0.2021835744380951,0.913428544998169,285.068603515625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4129638671875,285.0689392089844,1.0,0.4461701512336731,1.0,1.0,0.0,1.0,-2.386671781539917,2.386667251586914,4.581921530188993e-06,1.8442891836166384,1.0,1.0,0.0,86.8099365234375,70.0,50065.23046875,0.0,1129.1112060546875,1.0,280.6434936523437,283.75244140625,295.2431945800781,298.4254455566406,293.1499938964844,293.1499938964844,280.3500061035156,33358.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861389756202698,1.0,0.0,0.0,3.848440408706665,3.848465919494629,9.88240913102345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.84765625,0.0,1744.5130615234375,1895.4371337890625,0.0,3274.08203125,0.7831088304519653,1.0,0.0,3.0,1.0,0.0
18176700,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8835926055908203,0.2975576817989349,0.2679290771484375,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8998479247093201,0.3139846622943878,0.29754438996315,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9634442925453186,0.3772449791431427,0.2640703022480011,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8495405316352844,0.2641819715499878,0.2507183849811554,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7807589173316956,0.2033111453056335,0.9181511998176576,284.9287414550781,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.412109375,284.9172058105469,1.0,0.4444062113761902,1.0,1.0,0.0,1.0,-2.3989808559417725,2.3989760875701904,4.62929983768845e-06,1.853846788406372,0.953925609588623,0.953925609588623,0.0,82.42064666748047,70.0,51328.68359375,0.0,1125.079833984375,1.0,280.3927001953125,283.5759582519531,295.310302734375,298.6686096191406,293.1499938964844,293.1499938964844,280.3500061035156,34875.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948636054992676,1.0,0.0,0.0,3.872610569000244,3.872636556625366,1.0006931461248314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.25537109375,0.0,1786.299072265625,1895.4371337890625,0.0,3355.66064453125,0.7877587080001831,1.0,0.0,3.0,1.0,0.0
18176760,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9020419120788574,0.2989479899406433,0.2691033780574798,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.919998586177826,0.3155548870563507,0.2989359200000763,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9811344742774964,0.3778212666511535,0.2644178569316864,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8666332364082336,0.2655819654464721,0.2519449293613434,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7968993186950684,0.2042062878608703,0.9216905236244202,284.9084777832031,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4076843261719,284.9115600585937,1.0,0.4422448277473449,1.0,1.0,0.0,1.0,-2.408210277557373,2.40820574760437,4.6649925025121775e-06,1.861013650894165,0.9262921810150146,0.9262921810150146,0.0,78.0350570678711,58.0,51363.37109375,0.0,1117.526611328125,1.0,280.3559265136719,283.5682983398437,295.3060607910156,298.6340637207031,293.1499938964844,293.1499938964844,280.04998779296875,37102.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995211124420166,1.0,0.0,0.0,3.8187103271484375,3.818736076354981,9.730310921440832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.6904296875,0.0,1737.72509765625,1895.4371337890625,0.0,3399.120361328125,0.7800822257995605,1.0,0.0,3.0,1.0,0.0
18176820,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9526482224464417,0.3016801476478576,0.2711606323719024,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.97054523229599,0.3185469806194305,0.301388531923294,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.3797129094600677,0.2478598356246948,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9110782146453856,0.2682068943977356,0.2540676891803741,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8345902562141418,0.2057838886976242,0.9271662831306458,284.8783569335937,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.3994140625,284.88360595703125,1.0,0.4368069469928741,1.0,1.0,0.0,1.0,-2.4209349155426025,2.4209301471710205,4.709461791208014e-06,1.868243932723999,0.8423734307289124,0.8423734307289124,0.0,68.8431167602539,76.0,51702.89453125,0.0,1085.8662109375,1.0,280.0573425292969,283.5255432128906,295.2950134277344,298.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,40692.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908469557762146,1.0,0.0,0.0,3.5574209690093994,3.5574448108673096,8.44430246615957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.91064453125,0.0,1466.810302734375,1895.4371337890625,0.0,3482.39501953125,0.7362431287765503,1.0,0.0,3.0,1.0,0.0
18176880,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9526482224464417,0.3016801476478576,0.2711606323719024,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.97054523229599,0.3185469806194305,0.301388531923294,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.3797129094600677,0.2478598356246948,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9110782146453856,0.2682068943977356,0.2540676891803741,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8345902562141418,0.2057838886976242,0.9271662831306458,284.8783569335937,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.3994140625,284.88360595703125,1.0,0.4368069469928741,1.0,1.0,0.0,1.0,-2.4209349155426025,2.4209301471710205,4.709461791208014e-06,1.868243932723999,0.8423734307289124,0.8423734307289124,0.0,68.8431167602539,76.0,51702.89453125,0.0,1085.8662109375,1.0,280.0573425292969,283.5255432128906,295.2950134277344,298.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,40692.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908469557762146,1.0,0.0,0.0,3.5574209690093994,3.5574448108673096,8.44430246615957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.91064453125,0.0,1466.810302734375,1895.4371337890625,0.0,3482.39501953125,0.7362431287765503,1.0,0.0,3.0,1.0,0.0
18176940,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9520813226699828,0.3055645227432251,0.2744293212890625,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.969805121421814,0.322344422340393,0.3048033714294433,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.3858756422996521,0.2512576878070831,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.910387933254242,0.2714809775352478,0.2570257782936096,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8335132002830505,0.2078617960214615,0.9359934329986572,285.0196838378906,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4036865234375,285.01904296875,1.0,0.4396732449531555,1.0,1.0,0.0,1.0,-2.429121255874634,2.429116487503052,4.745666046801489e-06,1.876869440078736,0.9584115743637084,0.9584115743637084,0.0,70.03153228759766,94.0,51476.01171875,0.0,1108.1728515625,1.0,280.3420104980469,283.65899658203125,295.2427978515625,298.50787353515625,293.1499938964844,293.1499938964844,280.04998779296875,33271.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973182439804077,1.0,0.0,0.0,3.710157871246338,3.710181951522827,9.184976761389408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.80712890625,0.0,1580.38134765625,1895.4371337890625,0.0,3378.57373046875,0.7579586505889893,1.0,0.0,3.0,1.0,0.0
18177000,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9520813226699828,0.3055645227432251,0.2744293212890625,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.969805121421814,0.322344422340393,0.3048033714294433,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.3858756422996521,0.2512576878070831,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.910387933254242,0.2714809775352478,0.2570257782936096,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8335132002830505,0.2078617960214615,0.9359934329986572,285.0196838378906,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4036865234375,285.01904296875,1.0,0.4396732449531555,1.0,1.0,0.0,1.0,-2.429121255874634,2.429116487503052,4.745666046801489e-06,1.876869440078736,0.9584115743637084,0.9584115743637084,0.0,70.03153228759766,94.0,51476.01171875,0.0,1108.1728515625,1.0,280.3420104980469,283.65899658203125,295.2427978515625,298.50787353515625,293.1499938964844,293.1499938964844,280.04998779296875,33271.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973182439804077,1.0,0.0,0.0,3.710157871246338,3.710181951522827,9.184976761389408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.80712890625,0.0,1580.38134765625,1895.4371337890625,0.0,3378.57373046875,0.7579586505889893,1.0,0.0,3.0,1.0,0.0
18177060,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.93599671125412,0.3085612058639526,0.2774962484836578,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9548306465148926,0.3255687057971954,0.3081724643707275,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.3882532119750976,0.2658146023750305,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8961098194122314,0.2742511630058288,0.2599509656429291,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8214470148086548,0.2095362544059753,0.9448737502098083,284.9252014160156,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39776611328125,284.9298095703125,1.0,0.4491413533687591,1.0,1.0,0.0,1.0,-2.468512773513794,2.468508005142212,4.900375188299222e-06,1.907154202461243,0.8832535743713379,0.8832535743713379,0.0,74.98872375488281,112.0,52812.20703125,0.0,1174.2645263671875,1.0,280.0570983886719,283.5404663085937,295.31805419921875,298.72222900390625,293.1499938964844,293.1499938964844,280.3500061035156,37570.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077749252319336,1.0,0.0,0.0,3.621210813522339,3.621234893798828,8.749855737733014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.98291015625,0.0,1513.0352783203125,1895.4371337890625,0.0,3475.942626953125,0.7452449202537537,1.0,0.0,3.0,1.0,0.0
18177120,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.93599671125412,0.3085612058639526,0.2774962484836578,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9548306465148926,0.3255687057971954,0.3081724643707275,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.3882532119750976,0.2658146023750305,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8961098194122314,0.2742511630058288,0.2599509656429291,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8214470148086548,0.2095362544059753,0.9448737502098083,284.9252014160156,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39776611328125,284.9298095703125,1.0,0.4491413533687591,1.0,1.0,0.0,1.0,-2.468512773513794,2.468508005142212,4.900375188299222e-06,1.907154202461243,0.8832535743713379,0.8832535743713379,0.0,74.98872375488281,112.0,52812.20703125,0.0,1174.2645263671875,1.0,280.0570983886719,283.5404663085937,295.31805419921875,298.72222900390625,293.1499938964844,293.1499938964844,280.3500061035156,37570.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077749252319336,1.0,0.0,0.0,3.621210813522339,3.621234893798828,8.749855737733014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.98291015625,0.0,1513.0352783203125,1895.4371337890625,0.0,3475.942626953125,0.7452449202537537,1.0,0.0,3.0,1.0,0.0
18177180,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9124413728713988,0.310754656791687,0.2794404923915863,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.931306540966034,0.3277522623538971,0.3102833330631256,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9870209693908693,0.3876489102840423,0.2716076970100403,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8761409521102905,0.276099145412445,0.2617790997028351,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8037149906158447,0.2106399238109588,0.9504230618476868,285.07196044921875,284.95001220703125,297.3963623046875,292.29400634765625,297.3951721191406,297.3963623046875,285.0731506347656,1.0,0.4566357135772705,1.0,1.0,0.0,1.0,-2.4895262718200684,2.4895212650299072,4.984314273315249e-06,1.9234983921051023,1.0,1.0,0.0,81.12055206298828,112.0,52669.640625,0.0,1224.9697265625,1.0,280.3173522949219,283.6811218261719,295.2710876464844,298.5722351074219,293.1499938964844,293.1499938964844,280.3500061035156,32380.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021655917167664,1.0,0.0,0.0,3.740520715713501,3.740545034408569,9.335926165476848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.03759765625,0.0,1608.47802734375,1895.4371337890625,0.0,3423.762451171875,0.7640739679336548,1.0,0.0,3.0,1.0,0.0
18177240,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8957873582839966,0.3122515380382538,0.2809857428073883,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9126359224319458,0.3292435705661773,0.3118896484375,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9700493216514589,0.3875967264175415,0.2715930342674255,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.860933244228363,0.2773563265800476,0.2631667554378509,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7892153859138489,0.2113867998123169,0.9547357559204102,285.065673828125,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3969116210937,285.06494140625,1.0,0.461916446685791,1.0,1.0,0.0,1.0,-2.499842882156372,2.499837875366211,5.025804512115428e-06,1.931529521942139,1.0,1.0,0.0,86.3553466796875,130.0,52963.26953125,0.0,1259.8641357421875,1.0,280.34307861328125,283.6678161621094,295.29119873046875,298.6444702148437,293.1499938964844,293.1499938964844,280.04998779296875,32664.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023038744926452,1.0,0.0,0.0,3.8084053993225098,3.808430433273315,9.67786718319985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.01953125,0.0,1690.6044921875,1895.4371337890625,0.0,3425.05029296875,0.7753096222877502,1.0,0.0,3.0,1.0,0.0
18177300,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8765639662742615,0.3136840164661407,0.2827633917331695,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.892411470413208,0.3308022916316986,0.3138042390346527,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9467864632606506,0.3875243961811065,0.2717607021331787,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8434183597564697,0.2786602079868316,0.2648207247257232,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7720701098442078,0.2121023088693618,0.9598157405853271,284.9215393066406,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3932800292969,284.9118957519531,1.0,0.4688642024993896,1.0,1.0,0.0,1.0,-2.5125744342803955,2.5125694274902344,5.077131845609984e-06,1.9413799047470093,0.9405344724655152,0.9405344724655152,0.0,93.5097427368164,130.0,54267.73828125,0.0,1306.0965576171875,1.0,280.0942687988281,283.4913330078125,295.3624267578125,298.8987731933594,293.1499938964844,293.1499938964844,280.04998779296875,34817.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91129732131958,1.0,0.0,0.0,3.8338451385498047,3.833870649337769,9.807592959987232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.07470703125,0.0,1738.194580078125,1895.4371337890625,0.0,3508.6396484375,0.7802727222442627,1.0,0.0,3.0,1.0,0.0
18177360,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8570458292961121,0.3147786557674408,0.2841428518295288,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.872196614742279,0.3320690989494324,0.3154161870479584,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.920910894870758,0.387382835149765,0.2718873918056488,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8258900046348572,0.2796852886676788,0.2662071287631988,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7548320293426514,0.2125729024410247,0.9638792276382446,284.8933410644531,284.95001220703125,297.4707336425781,292.31451416015625,297.4593811035156,297.38623046875,284.886474609375,1.0,0.4758870899677276,0.8946252465248108,0.8946252465248108,0.2000000029802322,1.0,-2.5228588581085205,2.1942641735076904,0.3285947144031524,1.6222686767578125,0.9061368703842164,0.9061368703842164,0.0,101.7035675048828,148.0,53257.1796875,0.0,1352.7418212890625,1.0,280.0563659667969,283.44384765625,295.36053466796875,298.8571472167969,293.1499938964844,293.1499938964844,279.75,37224.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915841817855835,1.0,0.0,0.0,3.7752163410186768,3.7752418518066406,9.509922165307216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0400390625,0.0,1686.468994140625,1895.4371337890625,0.0,3550.735595703125,0.7720120549201965,1.0,0.0,3.0,1.0,0.0
18177420,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8252657651901245,0.3166573047637939,0.2864586114883423,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8390858173370361,0.3342206478118896,0.3181628882884979,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8804939389228821,0.387109100818634,0.2721303403377533,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7942662239074707,0.2813219428062439,0.2684917151927948,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7266634702682495,0.2131165266036987,0.9698859453201294,284.8178100585937,284.95001220703125,297.5242004394531,292.33135986328125,297.4475402832031,297.37017822265625,284.8162841796875,1.0,0.4899509847164154,0.6838756799697876,0.6838756799697876,0.6000000238418579,1.0,-2.5391974449157715,1.2701570987701416,1.2690404653549194,0.6966891884803772,0.7497901916503906,0.7497901916503906,0.0,119.22276306152344,136.0,47963.3671875,0.0,1446.408935546875,1.0,279.75933837890625,283.3431091308594,295.27862548828125,298.5152893066406,293.1499938964844,293.1499938964844,280.04998779296875,45552.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909914493560791,1.0,0.0,0.0,3.202034711837769,3.202056407928467,6.841406161584018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.70361328125,0.0,1152.2628173828125,1895.4371337890625,0.0,3495.81005859375,0.6770038604736328,1.0,0.0,3.0,1.0,0.0
