time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177480,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8252657651901245,0.3166573047637939,0.2864586114883423,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8390858173370361,0.3342206478118896,0.3181628882884979,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8804939389228821,0.387109100818634,0.2721303403377533,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7942662239074707,0.2813219428062439,0.2684917151927948,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7266634702682495,0.2131165266036987,0.9698859453201294,284.8178100585937,284.95001220703125,297.5242004394531,292.33135986328125,297.4475402832031,297.37017822265625,284.8162841796875,1.0,0.4899509847164154,0.6838756799697876,0.6838756799697876,0.6000000238418579,1.0,-2.5391974449157715,1.2701570987701416,1.2690404653549194,0.6966891884803772,0.7497901916503906,0.7497901916503906,0.0,119.22276306152344,136.0,47963.3671875,0.0,1446.408935546875,1.0,279.75933837890625,283.3431091308594,295.27862548828125,298.5152893066406,293.1499938964844,293.1499938964844,280.04998779296875,45552.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909914493560791,1.0,0.0,0.0,3.202034711837769,3.202056407928467,6.841406161584018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.70361328125,0.0,1152.2628173828125,1895.4371337890625,0.0,3495.81005859375,0.6770038604736328,1.0,0.0,3.0,1.0,0.0
18177540,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8201546669006348,0.3199323713779449,0.2893198728561401,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.833662748336792,0.3373403251171112,0.3210851848125458,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8725027441978455,0.388379693031311,0.2729342877864837,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7884676456451416,0.2837355732917785,0.2707851529121399,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7211676836013794,0.2142490148544311,0.9751809239387512,284.92303466796875,284.95001220703125,297.57794189453125,292.3498229980469,297.4419250488281,297.36846923828125,284.9261169433594,1.0,0.4950961172580719,0.4731261432170868,0.4731261432170868,1.0,1.0,-2.5562243461608887,0.8913090825080872,1.6649153232574463,0.3143412470817566,0.7864032983779907,0.7864032983779907,0.0,124.454833984375,124.0,45119.6015625,0.0,1492.017333984375,1.0,280.0373840332031,283.4552307128906,295.1950988769531,298.1178894042969,293.1499938964844,293.1499938964844,280.3500061035156,38200.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729792833328247,1.0,0.0,0.0,3.148716449737549,3.1487362384796143,6.615465508730267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.0029296875,0.0,1057.910400390625,1895.4371337890625,0.0,3150.755859375,0.6599891185760498,1.0,0.0,3.0,1.0,0.0
18177600,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8201546669006348,0.3199323713779449,0.2893198728561401,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.833662748336792,0.3373403251171112,0.3210851848125458,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8725027441978455,0.388379693031311,0.2729342877864837,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7884676456451416,0.2837355732917785,0.2707851529121399,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7211676836013794,0.2142490148544311,0.9751809239387512,284.92303466796875,284.95001220703125,297.57794189453125,292.3498229980469,297.4419250488281,297.36846923828125,284.9261169433594,1.0,0.4950961172580719,0.4731261432170868,0.4731261432170868,1.0,1.0,-2.5562243461608887,0.8913090825080872,1.6649153232574463,0.3143412470817566,0.7864032983779907,0.7864032983779907,0.0,124.454833984375,124.0,45119.6015625,0.0,1492.017333984375,1.0,280.0373840332031,283.4552307128906,295.1950988769531,298.1178894042969,293.1499938964844,293.1499938964844,280.3500061035156,38200.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729792833328247,1.0,0.0,0.0,3.148716449737549,3.1487362384796143,6.615465508730267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.0029296875,0.0,1057.910400390625,1895.4371337890625,0.0,3150.755859375,0.6599891185760498,1.0,0.0,3.0,1.0,0.0
18177660,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8274050354957581,0.3236421048641205,0.2924621999263763,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8408055305480957,0.3408931195735931,0.3242359757423401,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8788847923278809,0.3902105093002319,0.2740503251552582,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7956550121307373,0.2865259647369385,0.2732309997081756,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7264338135719299,0.2157414555549621,0.9809911847114564,285.0160827636719,284.95001220703125,297.6319885253906,292.3697814941406,297.4665832519531,297.371826171875,285.0152587890625,1.0,0.4957078099250793,0.5060541033744812,0.5060541033744812,1.0,1.0,-2.575047254562378,0.941902995109558,1.6331442594528198,0.3605078458786011,0.883533239364624,0.883533239364624,0.0,122.28053283691406,112.0,45212.45703125,0.0,1507.4644775390625,1.0,280.3373413085937,283.5520935058594,295.2603759765625,298.10748291015625,293.1499938964844,293.1499938964844,280.6499938964844,32068.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467910289764404,1.0,0.0,0.0,3.362262964248657,3.36228346824646,7.543217748207098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.91455078125,0.0,1208.8922119140625,1895.4371337890625,0.0,2905.224609375,0.6936929821968079,1.0,0.0,3.0,1.0,0.0
18177720,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8274050354957581,0.3236421048641205,0.2924621999263763,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8408055305480957,0.3408931195735931,0.3242359757423401,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8788847923278809,0.3902105093002319,0.2740503251552582,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7956550121307373,0.2865259647369385,0.2732309997081756,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7264338135719299,0.2157414555549621,0.9809911847114564,285.0160827636719,284.95001220703125,297.6319885253906,292.3697814941406,297.4665832519531,297.371826171875,285.0152587890625,1.0,0.4957078099250793,0.5060541033744812,0.5060541033744812,1.0,1.0,-2.575047254562378,0.941902995109558,1.6331442594528198,0.3605078458786011,0.883533239364624,0.883533239364624,0.0,122.28053283691406,112.0,45212.45703125,0.0,1507.4644775390625,1.0,280.3373413085937,283.5520935058594,295.2603759765625,298.10748291015625,293.1499938964844,293.1499938964844,280.6499938964844,32068.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467910289764404,1.0,0.0,0.0,3.362262964248657,3.36228346824646,7.543217748207098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.91455078125,0.0,1208.8922119140625,1895.4371337890625,0.0,2905.224609375,0.6936929821968079,1.0,0.0,3.0,1.0,0.0
18177780,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8353122472763062,0.3259218037128448,0.2942920327186584,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8488994836807251,0.3431080877780914,0.3261115252971649,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8869369029998779,0.3913980424404144,0.2747094929218292,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8037726283073425,0.2882729768753052,0.2746773064136505,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.7326964139938354,0.2167181521654129,0.9844444394111632,285.1102294921875,284.95001220703125,297.66461181640625,292.3824157714844,297.48370361328125,297.3743591308594,285.1094665527344,1.0,0.4946803748607635,0.5258432626724243,0.5258432626724243,1.0,1.0,-2.586178064346313,0.977738082408905,1.6084399223327637,0.3937311470508575,0.9924588203430176,0.9924588203430176,0.0,118.90567016601562,112.0,45150.859375,0.0,1507.4501953125,1.0,280.6094665527344,283.6533203125,295.3000183105469,298.09844970703125,293.1499938964844,293.1499938964844,280.6499938964844,29448.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377285003662109,1.0,0.0,0.0,3.544798851013184,3.544820785522461,8.384487273360719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.8115234375,0.0,1371.6412353515625,1895.4371337890625,0.0,2820.5,0.7257570028305054,1.0,0.0,3.0,1.0,0.0
18177840,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8420836329460144,0.3274073004722595,0.2955549657344818,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8558977246284485,0.3445755839347839,0.3273992240428924,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8940081596374512,0.3921736478805542,0.2751899063587188,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8105633854866028,0.2894313633441925,0.2756700813770294,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.7381265163421631,0.2173755168914795,0.986868381500244,285.0867614746094,284.95001220703125,297.6863708496094,292.3910522460937,297.4952392578125,297.3759765625,285.0838928222656,1.0,0.4936147332191467,0.5389820337295532,0.5389820337295532,1.0,1.0,-2.593925952911377,1.0001569986343384,1.5937689542770386,0.4143470525741577,1.0,1.0,0.0,116.01544952392578,100.0,45586.51953125,0.0,1505.0465087890625,1.0,280.64031982421875,283.6253967285156,295.3583984375,298.2279663085937,293.1499938964844,293.1499938964844,280.3500061035156,30121.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380705714225769,1.0,0.0,0.0,3.654485702514648,3.654508829116821,8.911397912925167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.9833984375,0.0,1494.1251220703125,1895.4371337890625,0.0,2823.69384765625,0.745261013507843,1.0,0.0,3.0,1.0,0.0
18177900,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.851451575756073,0.328790932893753,0.2968927025794983,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8656885623931885,0.3460752665996551,0.3288387060165405,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9037910103797911,0.3926993906497955,0.275620549917221,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8194389939308167,0.2905909121036529,0.2767640650272369,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7457150220870972,0.2179755717515945,0.989380180835724,284.9271545410156,284.95001220703125,297.71368408203125,292.40216064453125,297.5071716308594,297.3735046386719,284.9165344238281,1.0,0.491874635219574,0.5554460287094116,0.5554460287094116,1.0,1.0,-2.602118492126465,1.0258581638336182,1.5762602090835571,0.4381828308105469,0.9270477890968324,0.9270477890968324,0.0,112.0866470336914,100.0,46964.87109375,0.0,1498.597412109375,1.0,280.3968200683594,283.4383544921875,295.46636962890625,298.5329284667969,293.1499938964844,293.1499938964844,280.3500061035156,33233.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496707081794739,1.0,0.0,0.0,3.710514783859253,3.710539102554321,9.186744591715978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.833984375,0.0,1580.4984130859375,1895.4371337890625,0.0,2932.186767578125,0.7564024329185486,1.0,0.0,3.0,1.0,0.0
18177960,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8612071871757507,0.3298502564430237,0.2977688312530517,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8759844303131104,0.3473033010959625,0.3299140930175781,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9145119786262512,0.3928940892219543,0.2757065892219543,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8283506631851196,0.2915042638778686,0.277539312839508,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7536880970001221,0.2183652371168136,0.9906843304634094,284.9012756347656,284.95001220703125,297.7410888671875,292.4135437011719,297.51446533203125,297.3675537109375,284.90283203125,1.0,0.4896634221076965,0.5537903308868408,0.5537903308868408,1.0,1.0,-2.6070690155029297,1.0274087190628052,1.5796602964401243,0.438606858253479,0.8946430087089539,0.8946430087089539,0.0,108.05614471435548,88.0,46976.26171875,0.0,1487.3720703125,1.0,280.35699462890625,283.4227294921875,295.4818115234375,298.53594970703125,293.1499938964844,293.1499938964844,280.6499938964844,36422.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572197556495667,1.0,0.0,0.0,3.661085605621338,3.661109685897827,8.94361392056453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.35595703125,0.0,1548.7088623046875,1895.4371337890625,0.0,3002.932861328125,0.7506880164146423,1.0,0.0,3.0,1.0,0.0
18178020,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8888064622879028,0.3331610858440399,0.3000377118587494,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9044066667556764,0.3505710661411285,0.3323551714420318,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9459456205368042,0.3943801820278168,0.2762143611907959,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8528233170509338,0.2939954698085785,0.2792925834655761,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7762930393218994,0.2196307480335235,0.9937565922737122,285.03399658203125,284.95001220703125,297.79620361328125,292.43707275390625,297.5356750488281,297.3675842285156,285.0325622558594,1.0,0.4844865798950195,0.5504789352416992,0.5504789352416992,1.0,1.0,-2.619130373001098,1.028429388999939,1.5907009840011597,0.4367040693759918,1.0,1.0,0.0,98.40811157226562,76.0,46549.40625,0.0,1460.6156005859375,1.0,280.6434936523437,283.55938720703125,295.43194580078125,298.4045104980469,293.1499938964844,293.1499938964844,280.3500061035156,32806.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522543907165527,1.0,0.0,0.0,3.817589521408081,3.817614793777466,9.724600431582076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.15966796875,0.0,1702.7470703125,1895.4371337890625,0.0,2956.390625,0.7770262956619263,1.0,0.0,3.0,1.0,0.0
18178080,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8888064622879028,0.3331610858440399,0.3000377118587494,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9044066667556764,0.3505710661411285,0.3323551714420318,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9459456205368042,0.3943801820278168,0.2762143611907959,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8528233170509338,0.2939954698085785,0.2792925834655761,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7762930393218994,0.2196307480335235,0.9937565922737122,285.03399658203125,284.95001220703125,297.79620361328125,292.43707275390625,297.5356750488281,297.3675842285156,285.0325622558594,1.0,0.4844865798950195,0.5504789352416992,0.5504789352416992,1.0,1.0,-2.619130373001098,1.028429388999939,1.5907009840011597,0.4367040693759918,1.0,1.0,0.0,98.40811157226562,76.0,46549.40625,0.0,1460.6156005859375,1.0,280.6434936523437,283.55938720703125,295.43194580078125,298.4045104980469,293.1499938964844,293.1499938964844,280.3500061035156,32806.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522543907165527,1.0,0.0,0.0,3.817589521408081,3.817614793777466,9.724600431582076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.15966796875,0.0,1702.7470703125,1895.4371337890625,0.0,2956.390625,0.7770262956619263,1.0,0.0,3.0,1.0,0.0
18178140,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9280747771263124,0.3356342315673828,0.3021259903907776,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9463300704956056,0.3532869815826416,0.3347003757953644,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.98265939950943,0.3951363265514374,0.276628702878952,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8871687650680542,0.2960071563720703,0.2809519469738006,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8073865175247192,0.2205386459827423,0.9965194463729858,284.8860168457031,284.95001220703125,297.8517150878906,292.46148681640625,297.5523681640625,297.3603820800781,284.8887023925781,1.0,0.478647381067276,0.5471675395965576,0.5471675395965576,1.0,1.0,-2.6302759647369385,1.0289146900177002,1.6013612747192385,0.4346321821212768,0.8937817811965942,0.8937817811965942,0.0,88.0187759399414,64.0,47523.89453125,0.0,1429.0401611328125,1.0,280.3568420410156,283.3958740234375,295.50537109375,298.6022644042969,293.1499938964844,293.1499938964844,280.6499938964844,38120.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654240965843201,1.0,0.0,0.0,3.7343227863311768,3.7343478202819824,9.305013008997776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.90966796875,0.0,1645.2554931640625,1895.4371337890625,0.0,3079.884033203125,0.7654374241828918,1.0,0.0,3.0,1.0,0.0
18178200,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9280747771263124,0.3356342315673828,0.3021259903907776,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9463300704956056,0.3532869815826416,0.3347003757953644,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.98265939950943,0.3951363265514374,0.276628702878952,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8871687650680542,0.2960071563720703,0.2809519469738006,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8073865175247192,0.2205386459827423,0.9965194463729858,284.8860168457031,284.95001220703125,297.8517150878906,292.46148681640625,297.5523681640625,297.3603820800781,284.8887023925781,1.0,0.478647381067276,0.5471675395965576,0.5471675395965576,1.0,1.0,-2.6302759647369385,1.0289146900177002,1.6013612747192385,0.4346321821212768,0.8937817811965942,0.8937817811965942,0.0,88.0187759399414,64.0,47523.89453125,0.0,1429.0401611328125,1.0,280.3568420410156,283.3958740234375,295.50537109375,298.6022644042969,293.1499938964844,293.1499938964844,280.6499938964844,38120.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654240965843201,1.0,0.0,0.0,3.7343227863311768,3.7343478202819824,9.305013008997776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.90966796875,0.0,1645.2554931640625,1895.4371337890625,0.0,3079.884033203125,0.7654374241828918,1.0,0.0,3.0,1.0,0.0
18178260,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9632360339164734,0.339018315076828,0.3046154975891113,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9789668917655944,0.3566353619098663,0.3373483121395111,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.3982332646846771,0.2698617875576019,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9188211560249328,0.2985059916973114,0.2828541100025177,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8321834802627563,0.2217858582735061,1.000157117843628,285.02545166015625,284.95001220703125,297.9076538085937,292.48663330078125,297.5758972167969,297.3637390136719,285.02392578125,1.0,0.4711181223392486,0.5461069941520691,0.5461069941520691,1.0,1.0,-2.615718603134156,1.0205698013305664,1.5951489210128784,0.4330426156520843,1.0,1.0,0.0,80.48114013671875,82.0,46734.5,0.0,1386.26611328125,1.0,280.6435546875,283.5419921875,295.4610290527344,298.45391845703125,293.1499938964844,293.1499938964844,280.3500061035156,33619.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560161590576172,1.0,0.0,0.0,3.860104322433472,3.860129833221436,9.942402812157525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.5966796875,0.0,1760.889892578125,1895.4371337890625,0.0,2991.648193359375,0.7854864597320557,1.0,0.0,3.0,1.0,0.0
18178320,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9632360339164734,0.339018315076828,0.3046154975891113,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9789668917655944,0.3566353619098663,0.3373483121395111,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.3982332646846771,0.2698617875576019,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9188211560249328,0.2985059916973114,0.2828541100025177,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8321834802627563,0.2217858582735061,1.000157117843628,285.02545166015625,284.95001220703125,297.9076538085937,292.48663330078125,297.5758972167969,297.3637390136719,285.02392578125,1.0,0.4711181223392486,0.5461069941520691,0.5461069941520691,1.0,1.0,-2.615718603134156,1.0205698013305664,1.5951489210128784,0.4330426156520843,1.0,1.0,0.0,80.48114013671875,82.0,46734.5,0.0,1386.26611328125,1.0,280.6435546875,283.5419921875,295.4610290527344,298.45391845703125,293.1499938964844,293.1499938964844,280.3500061035156,33619.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560161590576172,1.0,0.0,0.0,3.860104322433472,3.860129833221436,9.942402812157525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.5966796875,0.0,1760.889892578125,1895.4371337890625,0.0,2991.648193359375,0.7854864597320557,1.0,0.0,3.0,1.0,0.0
18178380,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9784099459648132,0.3404822051525116,0.306073933839798,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9923194646835328,0.3582558035850525,0.3389411866664886,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.4018093943595886,0.258319616317749,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9360389113426208,0.2997003495693207,0.2840105593204498,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8443509936332703,0.2223576456308365,1.0026518106460571,284.86846923828125,284.95001220703125,297.9391784667969,292.5009765625,297.58795166015625,297.3634033203125,284.86431884765625,1.0,0.471782386302948,0.5455130934715271,0.5455130934715271,1.0,1.0,-2.62893295288086,1.0260381698608398,1.602894902229309,0.4316751658916473,0.904370903968811,0.904370903968811,0.0,77.77531433105469,82.0,47735.28125,0.0,1381.4775390625,1.0,280.3841247558594,283.3665771484375,295.541748046875,298.6822509765625,293.1499938964844,293.1499938964844,280.3500061035156,37238.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639557957649231,1.0,0.0,0.0,3.832395553588867,3.832421779632568,9.800178304431029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.83447265625,0.0,1755.4456787109375,1895.4371337890625,0.0,3066.109619140625,0.7810717225074768,1.0,0.0,3.0,1.0,0.0
18178440,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9771785736083984,0.3414360582828522,0.306958943605423,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9913267493247986,0.3593643605709076,0.3400243520736694,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.4041019380092621,0.2601422071456909,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9344956278800964,0.3004893660545349,0.2847969233989715,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8429046273231506,0.2226725816726684,1.0042873620986938,284.8866882324219,284.95001220703125,297.96405029296875,292.5123291015625,297.5967102050781,297.36187744140625,284.8900451660156,1.0,0.4735385179519653,0.5450464487075806,0.5450464487075806,1.0,1.0,-2.636591911315918,1.0287775993347168,1.6078143119812012,0.4324902594089508,0.893227219581604,0.893227219581604,0.0,78.4926986694336,100.0,47618.80078125,0.0,1394.6884765625,1.0,280.3568420410156,283.3905639648437,295.5402526855469,298.64019775390625,293.1499938964844,293.1499938964844,280.6499938964844,38629.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659501671791077,1.0,0.0,0.0,3.74789834022522,3.747923851013184,9.372790827910648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.943359375,0.0,1665.0374755859375,1895.4371337890625,0.0,3084.819091796875,0.7683467864990234,1.0,0.0,3.0,1.0,0.0
18178500,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.971773326396942,0.3430246114730835,0.3081753551959991,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9866294264793396,0.3609704077243805,0.3414091467857361,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.4060921967029571,0.2658403813838959,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9279356002807616,0.3016713261604309,0.2858103513717651,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8377535939216614,0.223230555653572,1.0065230131149292,285.0355834960937,284.95001220703125,297.9924011230469,292.5253601074219,297.6090087890625,297.36383056640625,285.0427551269531,1.0,0.4769957661628723,0.5445161461830139,0.5445161461830139,1.0,1.0,-2.650476217269897,1.0341334342956543,1.6163427829742432,0.4346193969249725,0.9946877360343932,0.9946877360343932,0.0,80.43610382080078,100.0,47002.1015625,0.0,1421.90478515625,1.0,280.6045227050781,283.5509033203125,295.4866943359375,298.44390869140625,293.1499938964844,293.1499938964844,280.6499938964844,34243.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585350513458252,1.0,0.0,0.0,3.799828052520752,3.7998533248901367,9.634322850615715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.44482421875,0.0,1692.6546630859375,1895.4371337890625,0.0,3015.2666015625,0.7767690420150757,1.0,0.0,3.0,1.0,0.0
18178560,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9637035131454468,0.3448614776134491,0.3098402023315429,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.979393720626831,0.362792432308197,0.3431452214717865,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9990000128746032,0.4070370495319366,0.2741003632545471,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9186114072799684,0.3030358850955963,0.2871266603469848,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8306520581245422,0.2239360213279724,1.009868621826172,285.058837890625,284.95001220703125,298.0209045410156,292.5384826660156,297.621337890625,297.36578369140625,285.0603332519531,1.0,0.4818466007709503,0.5439812541007996,0.5439812541007996,1.0,1.0,-2.67008113861084,1.041980266571045,1.6281009912490845,0.4378945231437683,1.0,1.0,0.0,83.2955322265625,118.0,47330.3125,0.0,1461.325439453125,1.0,280.64337158203125,283.5628662109375,295.5094909667969,298.5188903808594,293.1499938964844,293.1499938964844,280.3500061035156,33786.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557406663894653,1.0,0.0,0.0,3.8723902702331534,3.872416019439697,1.0005792319134343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.89208984375,0.0,1777.38134765625,1895.4371337890625,0.0,2989.065185546875,0.7878680229187012,1.0,0.0,3.0,1.0,0.0
18178620,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9246305823326112,0.3472500741481781,0.312713474035263,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9429154396057128,0.3655519187450409,0.3464117348194122,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9774935841560364,0.4046920537948608,0.2839868366718292,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8830431699752808,0.3049915730953216,0.2896096110343933,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8007161021232605,0.2247518599033355,1.0163267850875854,284.9140930175781,284.95001220703125,298.0782775878906,292.5648803710937,297.6358337402344,297.3528747558594,284.9161071777344,1.0,0.4937781095504761,0.5429115295410156,0.5429115295410156,1.0,1.0,-2.7009165287017822,1.053917407989502,1.6469991207122805,0.4431048929691314,0.9358959794044496,0.9358959794044496,0.0,94.39265441894533,136.0,48884.91796875,0.0,1554.3338623046875,1.0,280.3554992675781,283.3899841308594,295.6094055175781,298.77783203125,293.1499938964844,293.1499938964844,280.04998779296875,36900.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688178062438965,1.0,0.0,0.0,3.84824013710022,3.848266363143921,9.88138026514207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.15869140625,0.0,1772.2135009765625,1895.4371337890625,0.0,3111.720703125,0.7853586077690125,1.0,0.0,3.0,1.0,0.0
18178680,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9246305823326112,0.3472500741481781,0.312713474035263,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9429154396057128,0.3655519187450409,0.3464117348194122,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9774935841560364,0.4046920537948608,0.2839868366718292,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8830431699752808,0.3049915730953216,0.2896096110343933,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8007161021232605,0.2247518599033355,1.0163267850875854,284.9140930175781,284.95001220703125,298.0782775878906,292.5648803710937,297.6358337402344,297.3528747558594,284.9161071777344,1.0,0.4937781095504761,0.5429115295410156,0.5429115295410156,1.0,1.0,-2.7009165287017822,1.053917407989502,1.6469991207122805,0.4431048929691314,0.9358959794044496,0.9358959794044496,0.0,94.39265441894533,136.0,48884.91796875,0.0,1554.3338623046875,1.0,280.3554992675781,283.3899841308594,295.6094055175781,298.77783203125,293.1499938964844,293.1499938964844,280.04998779296875,36900.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688178062438965,1.0,0.0,0.0,3.84824013710022,3.848266363143921,9.88138026514207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.15869140625,0.0,1772.2135009765625,1895.4371337890625,0.0,3111.720703125,0.7853586077690125,1.0,0.0,3.0,1.0,0.0
18178740,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8803920149803162,0.3490401804447174,0.3148970305919647,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8960615992546082,0.3677645027637481,0.3491356670856476,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9272409677505492,0.4031153619289398,0.2829954922199249,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8438271284103394,0.3064096570014953,0.2916009128093719,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7635579705238342,0.2250541895627975,1.020875096321106,284.878662109375,284.95001220703125,298.1361999511719,292.5913391113281,297.6507568359375,297.34063720703125,284.8825988769531,1.0,0.5062744617462158,0.5418417453765869,0.5418417453765869,1.0,1.0,-2.7126760482788086,1.0575472116470337,1.655128836631775,0.4439558684825897,0.848899781703949,0.848899781703949,0.0,110.45772552490234,154.0,49351.21875,0.0,1645.71728515625,1.0,280.0572814941406,283.3379211425781,295.6236267089844,298.8437194824219,293.1499938964844,293.1499938964844,280.3500061035156,40572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878767192363739,1.0,0.0,0.0,3.591667413711548,3.591691732406616,8.607668178228778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.14404296875,0.0,1502.8978271484375,1895.4371337890625,0.0,3205.02587890625,0.7421709299087524,1.0,0.0,3.0,1.0,0.0
18178800,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8803920149803162,0.3490401804447174,0.3148970305919647,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8960615992546082,0.3677645027637481,0.3491356670856476,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9272409677505492,0.4031153619289398,0.2829954922199249,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8438271284103394,0.3064096570014953,0.2916009128093719,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7635579705238342,0.2250541895627975,1.020875096321106,284.878662109375,284.95001220703125,298.1361999511719,292.5913391113281,297.6507568359375,297.34063720703125,284.8825988769531,1.0,0.5062744617462158,0.5418417453765869,0.5418417453765869,1.0,1.0,-2.7126760482788086,1.0575472116470337,1.655128836631775,0.4439558684825897,0.848899781703949,0.848899781703949,0.0,110.45772552490234,154.0,49351.21875,0.0,1645.71728515625,1.0,280.0572814941406,283.3379211425781,295.6236267089844,298.8437194824219,293.1499938964844,293.1499938964844,280.3500061035156,40572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878767192363739,1.0,0.0,0.0,3.591667413711548,3.591691732406616,8.607668178228778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.14404296875,0.0,1502.8978271484375,1895.4371337890625,0.0,3205.02587890625,0.7421709299087524,1.0,0.0,3.0,1.0,0.0
18178860,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8511308431625366,0.3521158695220947,0.317976713180542,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8656090497970581,0.3709270656108856,0.3525051176548004,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8911092877388,0.4038837552070617,0.2836343050003052,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8171091079711914,0.3086025714874267,0.2940955460071563,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7381515502929688,0.2259088158607483,1.0269321203231812,285.0184020996094,284.95001220703125,298.1946716308594,292.6177673339844,297.67401123046875,297.342041015625,285.01812744140625,1.0,0.5195832848548889,0.5402136445045471,0.5402136445045471,1.0,1.0,-2.731462001800537,1.0634500980377195,1.6680119037628174,0.4453938901424408,0.964793026447296,0.964793026447296,0.0,126.70281982421876,172.0,49047.8046875,0.0,1748.7164306640625,1.0,280.34210205078125,283.4787902832031,295.5851135253906,298.7049865722656,293.1499938964844,293.1499938964844,280.04998779296875,33432.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674576878547668,1.0,0.0,0.0,3.737825632095337,3.737849950790405,9.32247758100857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.1064453125,0.0,1613.416259765625,1895.4371337890625,0.0,3098.961181640625,0.7632327675819397,1.0,0.0,3.0,1.0,0.0
18178920,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8511308431625366,0.3521158695220947,0.317976713180542,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8656090497970581,0.3709270656108856,0.3525051176548004,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8911092877388,0.4038837552070617,0.2836343050003052,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8171091079711914,0.3086025714874267,0.2940955460071563,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7381515502929688,0.2259088158607483,1.0269321203231812,285.0184020996094,284.95001220703125,298.1946716308594,292.6177673339844,297.67401123046875,297.342041015625,285.01812744140625,1.0,0.5195832848548889,0.5402136445045471,0.5402136445045471,1.0,1.0,-2.731462001800537,1.0634500980377195,1.6680119037628174,0.4453938901424408,0.964793026447296,0.964793026447296,0.0,126.70281982421876,172.0,49047.8046875,0.0,1748.7164306640625,1.0,280.34210205078125,283.4787902832031,295.5851135253906,298.7049865722656,293.1499938964844,293.1499938964844,280.04998779296875,33432.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674576878547668,1.0,0.0,0.0,3.737825632095337,3.737849950790405,9.32247758100857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.1064453125,0.0,1613.416259765625,1895.4371337890625,0.0,3098.961181640625,0.7632327675819397,1.0,0.0,3.0,1.0,0.0
18178980,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8274775743484497,0.3540692925453186,0.320650577545166,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8410312533378601,0.3733644783496856,0.3556888401508331,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8629438877105713,0.4041259586811065,0.2844524085521698,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7928702235221863,0.3101710379123688,0.2964379787445068,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.71727454662323,0.2263015806674957,1.0326008796691897,284.9076538085937,284.95001220703125,298.2536926269531,292.6439514160156,297.69158935546875,297.333984375,284.9105224609375,1.0,0.5332254767417908,0.5385854840278625,0.5385854840278625,1.0,1.0,-2.7491188049316406,1.0687659978866575,1.680352807044983,0.4466925263404846,0.873822033405304,0.873822033405304,0.0,144.19590759277344,160.0,49994.36328125,0.0,1857.19775390625,1.0,280.0569763183594,283.3488464355469,295.673095703125,298.9169921875,293.1499938964844,293.1499938964844,280.3500061035156,38273.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775829076766968,1.0,0.0,0.0,3.627391815185547,3.6274161338806152,8.779751965448668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.0380859375,0.0,1525.0643310546875,1895.4371337890625,0.0,3193.92431640625,0.7465811371803284,1.0,0.0,3.0,1.0,0.0
18179040,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8274775743484497,0.3540692925453186,0.320650577545166,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8410312533378601,0.3733644783496856,0.3556888401508331,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8629438877105713,0.4041259586811065,0.2844524085521698,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7928702235221863,0.3101710379123688,0.2964379787445068,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.71727454662323,0.2263015806674957,1.0326008796691897,284.9076538085937,284.95001220703125,298.2536926269531,292.6439514160156,297.69158935546875,297.333984375,284.9105224609375,1.0,0.5332254767417908,0.5385854840278625,0.5385854840278625,1.0,1.0,-2.7491188049316406,1.0687659978866575,1.680352807044983,0.4466925263404846,0.873822033405304,0.873822033405304,0.0,144.19590759277344,160.0,49994.36328125,0.0,1857.19775390625,1.0,280.0569763183594,283.3488464355469,295.673095703125,298.9169921875,293.1499938964844,293.1499938964844,280.3500061035156,38273.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775829076766968,1.0,0.0,0.0,3.627391815185547,3.6274161338806152,8.779751965448668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.0380859375,0.0,1525.0643310546875,1895.4371337890625,0.0,3193.92431640625,0.7465811371803284,1.0,0.0,3.0,1.0,0.0
18179100,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8230649828910828,0.3553935885429382,0.3217498660087585,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8365863561630249,0.3748043477535248,0.3570288419723511,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8573706150054932,0.4045982658863067,0.2847246825695038,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7881125807762146,0.311123251914978,0.297351598739624,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.71282559633255,0.2266039699316024,1.0342167615890503,285.0368957519531,284.95001220703125,298.283447265625,292.6568908691406,297.7025451660156,297.3334045410156,285.0414733886719,1.0,0.536168098449707,0.5377714037895203,0.5377714037895203,1.0,1.0,-2.755417585372925,1.0703142881393433,1.6851032972335815,0.4467610120773315,0.9665361642837524,0.9665361642837524,0.0,148.4161376953125,160.0,49382.74609375,0.0,1886.736572265625,1.0,280.3018493652344,283.4888000488281,295.62451171875,298.7298278808594,293.1499938964844,293.1499938964844,280.3500061035156,33786.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710719347000122,1.0,0.0,0.0,3.694539785385132,3.694563865661621,9.107810114983296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.8466796875,0.0,1566.5206298828125,1895.4371337890625,0.0,3132.86572265625,0.7571814656257629,1.0,0.0,3.0,1.0,0.0
18179160,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8228707313537598,0.3569028079509735,0.3231040835380554,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8363914489746094,0.3764087259769439,0.3585362136363983,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8564387559890747,0.4052841663360595,0.2851904928684234,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7877113223075867,0.3122192919254303,0.2983857989311218,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7120876312255859,0.2270311713218689,1.036141276359558,285.0335998535156,284.95001220703125,298.3133544921875,292.6697082519531,297.7149353027344,297.3351135253906,285.0319519042969,1.0,0.5377539992332458,0.537038266658783,0.537038266658783,1.0,1.0,-2.7629711627960205,1.0725101232528689,1.6904609203338623,0.4471813142299652,0.99421888589859,0.99421888589859,0.0,149.67068481445312,148.0,49673.34375,0.0,1904.3978271484373,1.0,280.343017578125,283.4770202636719,295.6462707519531,298.8054504394531,293.1499938964844,293.1499938964844,280.04998779296875,32824.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688493967056274,1.0,0.0,0.0,3.790940761566162,3.790965795516968,9.589308547219844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.40380859375,0.0,1671.0186767578125,1895.4371337890625,0.0,3112.017333984375,0.7724243402481079,1.0,0.0,3.0,1.0,0.0
18179220,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8269763588905334,0.3587203323841095,0.3249432146549225,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8408491015434265,0.3787751197814941,0.360906571149826,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8597167730331421,0.4056171476840973,0.2855661511421203,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7918722629547119,0.3136948049068451,0.2998906373977661,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7149364352226257,0.2273613363504409,1.0379433631896973,284.89666748046875,284.95001220703125,298.3736267089844,292.6949157714844,297.7328796386719,297.3272705078125,284.8995056152344,1.0,0.5376023650169373,0.5355719923973083,0.5355719923973083,1.0,1.0,-2.7724647521972656,1.0744441747665403,1.698020577430725,0.4469639956951141,0.8869583606719971,0.8869583606719971,0.0,147.97052001953125,136.0,50595.2421875,0.0,1911.22509765625,1.0,280.0562744140625,283.324462890625,295.7298583984375,299.01593017578125,293.1499938964844,293.1499938964844,280.3500061035156,38211.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880196750164032,1.0,0.0,0.0,3.697157859802246,3.697182893753052,9.120723802880092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.67333984375,0.0,1603.0272216796875,1895.4371337890625,0.0,3218.424560546875,0.7588304281234741,1.0,0.0,3.0,1.0,0.0
18179280,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8269763588905334,0.3587203323841095,0.3249432146549225,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8408491015434265,0.3787751197814941,0.360906571149826,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8597167730331421,0.4056171476840973,0.2855661511421203,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7918722629547119,0.3136948049068451,0.2998906373977661,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7149364352226257,0.2273613363504409,1.0379433631896973,284.89666748046875,284.95001220703125,298.3736267089844,292.6949157714844,297.7328796386719,297.3272705078125,284.8995056152344,1.0,0.5376023650169373,0.5355719923973083,0.5355719923973083,1.0,1.0,-2.7724647521972656,1.0744441747665403,1.698020577430725,0.4469639956951141,0.8869583606719971,0.8869583606719971,0.0,147.97052001953125,136.0,50595.2421875,0.0,1911.22509765625,1.0,280.0562744140625,283.324462890625,295.7298583984375,299.01593017578125,293.1499938964844,293.1499938964844,280.3500061035156,38211.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880196750164032,1.0,0.0,0.0,3.697157859802246,3.697182893753052,9.120723802880092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.67333984375,0.0,1603.0272216796875,1895.4371337890625,0.0,3218.424560546875,0.7588304281234741,1.0,0.0,3.0,1.0,0.0
