time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179340,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8376392126083374,0.3615908324718475,0.3269459903240204,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8521055579185486,0.3818814158439636,0.363312691450119,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8702438473701477,0.4068942368030548,0.2860258817672729,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8027849197387695,0.3157708942890167,0.3013702929019928,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7232433557510376,0.2281374782323837,1.0393749475479126,285.03131103515625,284.95001220703125,298.4345703125,292.7193603515625,297.75714111328125,297.329345703125,285.0299377441406,1.0,0.5346482396125793,0.5341057181358337,0.5341057181358337,1.0,1.0,-2.7818076610565186,1.0763059854507446,1.7055015563964844,0.4465205669403076,1.0,1.0,0.0,141.68711853027344,124.0,50115.0390625,0.0,1896.1180419921875,1.0,280.3436584472656,283.4638366699219,295.6953430175781,298.8859558105469,293.1499938964844,293.1499938964844,280.04998779296875,33218.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871260941028595,1.0,0.0,0.0,3.840799570083618,3.840825080871582,9.843206498771906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.85498046875,0.0,1734.080810546875,1895.4371337890625,0.0,3134.638671875,0.7816590070724487,1.0,0.0,3.0,1.0,0.0
18179400,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8376392126083374,0.3615908324718475,0.3269459903240204,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8521055579185486,0.3818814158439636,0.363312691450119,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8702438473701477,0.4068942368030548,0.2860258817672729,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8027849197387695,0.3157708942890167,0.3013702929019928,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7232433557510376,0.2281374782323837,1.0393749475479126,285.03131103515625,284.95001220703125,298.4345703125,292.7193603515625,297.75714111328125,297.329345703125,285.0299377441406,1.0,0.5346482396125793,0.5341057181358337,0.5341057181358337,1.0,1.0,-2.7818076610565186,1.0763059854507446,1.7055015563964844,0.4465205669403076,1.0,1.0,0.0,141.68711853027344,124.0,50115.0390625,0.0,1896.1180419921875,1.0,280.3436584472656,283.4638366699219,295.6953430175781,298.8859558105469,293.1499938964844,293.1499938964844,280.04998779296875,33218.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871260941028595,1.0,0.0,0.0,3.840799570083618,3.840825080871582,9.843206498771906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.85498046875,0.0,1734.080810546875,1895.4371337890625,0.0,3134.638671875,0.7816590070724487,1.0,0.0,3.0,1.0,0.0
18179460,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8524686694145203,0.3634598851203918,0.3285888731479645,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8679994344711304,0.3843437135219574,0.3655117750167846,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8854443430900574,0.4073512554168701,0.2863008379936218,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8173068165779114,0.3173066675662994,0.3026699423789978,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7347172498703003,0.2285482436418533,1.040287971496582,284.8926696777344,284.95001220703125,298.4961853027344,292.7428894042969,297.7763366699219,297.3229064941406,284.8947448730469,1.0,0.5301104187965393,0.5327451825141907,0.5327451825141907,1.0,1.0,-2.789422512054444,1.077525973320007,1.7118964195251465,0.4460196793079376,0.8966696858406067,0.8966696858406067,0.0,133.26510620117188,112.0,51045.234375,0.0,1868.01171875,1.0,280.0570373535156,283.3085021972656,295.7748413085937,299.0899658203125,293.1499938964844,293.1499938964844,280.3500061035156,38160.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820311427116394,1.0,0.0,0.0,3.749610900878906,3.749636173248291,9.38135769956716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.75244140625,0.0,1663.4432373046875,1895.4371337890625,0.0,3235.612548828125,0.7682086229324341,1.0,0.0,3.0,1.0,0.0
18179520,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8524686694145203,0.3634598851203918,0.3285888731479645,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8679994344711304,0.3843437135219574,0.3655117750167846,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8854443430900574,0.4073512554168701,0.2863008379936218,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8173068165779114,0.3173066675662994,0.3026699423789978,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7347172498703003,0.2285482436418533,1.040287971496582,284.8926696777344,284.95001220703125,298.4961853027344,292.7428894042969,297.7763366699219,297.3229064941406,284.8947448730469,1.0,0.5301104187965393,0.5327451825141907,0.5327451825141907,1.0,1.0,-2.789422512054444,1.077525973320007,1.7118964195251465,0.4460196793079376,0.8966696858406067,0.8966696858406067,0.0,133.26510620117188,112.0,51045.234375,0.0,1868.01171875,1.0,280.0570373535156,283.3085021972656,295.7748413085937,299.0899658203125,293.1499938964844,293.1499938964844,280.3500061035156,38160.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820311427116394,1.0,0.0,0.0,3.749610900878906,3.749636173248291,9.38135769956716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.75244140625,0.0,1663.4432373046875,1895.4371337890625,0.0,3235.612548828125,0.7682086229324341,1.0,0.0,3.0,1.0,0.0
18179580,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.864754855632782,0.3652616739273071,0.3296391665935516,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8810372948646545,0.3863303661346435,0.3668830096721649,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8979554772377014,0.4081532061100006,0.2864482402801513,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8283419013023376,0.3186149001121521,0.3034469485282898,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.744087815284729,0.2290390878915786,1.0405699014663696,285.0394287109375,284.95001220703125,298.5360107421875,292.75738525390625,297.7921142578125,297.3242492675781,285.0398254394531,1.0,0.5266165137290955,0.531874418258667,0.531874418258667,1.0,1.0,-2.79377555847168,1.0780889987945557,1.715686559677124,0.445463478565216,1.0,1.0,0.0,127.01055145263672,112.0,50342.02734375,0.0,1845.019287109375,1.0,280.3236389160156,283.4644775390625,295.7215270996094,298.9034729003906,293.1499938964844,293.1499938964844,280.3500061035156,33541.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874072253704071,1.0,0.0,0.0,3.82845139503479,3.828476667404175,9.7800159437611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.4072265625,0.0,1721.62109375,1895.4371337890625,0.0,3161.00634765625,0.7806159257888794,1.0,0.0,3.0,1.0,0.0
18179640,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8735307455062866,0.3663819134235382,0.3304910361766815,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8901839852333069,0.3875553905963897,0.3678604066371918,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9068936109542848,0.4087326526641845,0.2867214679718017,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8359975814819336,0.3194457590579986,0.3040542900562286,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7508105635643005,0.2293999046087265,1.041336178779602,285.03564453125,284.95001220703125,298.5585327148437,292.76531982421875,297.80181884765625,297.3262939453125,285.03521728515625,1.0,0.5246087312698364,0.5313846468925476,0.5313846468925476,1.0,1.0,-2.797952175140381,1.079141616821289,1.7188104391098022,0.4455337822437286,1.0,1.0,0.0,123.0788116455078,100.0,50447.8671875,0.0,1832.7537841796875,1.0,280.3435974121094,283.4591979980469,295.7398986816406,298.9530334472656,293.1499938964844,293.1499938964844,280.04998779296875,33752.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728280067443848,1.0,0.0,0.0,3.870317935943604,3.8703436851501465,9.9950864296261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.064453125,0.0,1774.541259765625,1895.4371337890625,0.0,3149.337158203125,0.7874037623405457,1.0,0.0,3.0,1.0,0.0
18179700,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8866782188415527,0.36747807264328,0.3315160572528839,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.903831958770752,0.3889509439468384,0.3691317737102508,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9213156700134276,0.4091529548168182,0.2870175540447235,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.847543478012085,0.3203453123569488,0.3048304617404938,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7610663771629333,0.2297232151031494,1.0422359704971311,284.8935852050781,284.95001220703125,298.5899658203125,292.77606201171875,297.81280517578125,297.3251037597656,284.8863830566406,1.0,0.521714448928833,0.5307043194770813,0.5307043194770813,1.0,1.0,-2.803086519241333,1.0803014039993286,1.722785234451294,0.4455574750900268,0.928021252155304,0.928021252155304,0.0,117.6167449951172,100.0,51571.97265625,0.0,1814.6138916015625,1.0,280.0931091308594,283.2911071777344,295.8154296875,299.1954040527344,293.1499938964844,293.1499938964844,280.04998779296875,36129.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880204975605011,1.0,0.0,0.0,3.868285179138184,3.8683114051818848,9.984589723899262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.40234375,0.0,1790.8798828125,1895.4371337890625,0.0,3218.501708984375,0.78719562292099,1.0,0.0,3.0,1.0,0.0
18179760,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9000059962272644,0.3682886660099029,0.332101970911026,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9187788963317872,0.3901187181472778,0.370078444480896,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9363641142845154,0.4092887043952942,0.2870116531848907,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8595560789108276,0.3210394084453583,0.3053311705589294,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7717150449752808,0.2298814803361892,1.0421831607818604,284.89263916015625,284.95001220703125,298.62158203125,292.7864685058594,297.8219909667969,297.3208923339844,284.8954162597656,1.0,0.5185971260070801,0.5300332307815552,0.5300332307815552,1.0,1.0,-2.8054630756378174,1.0802828073501587,1.7251803874969482,0.445011168718338,0.9057610034942628,0.9057610034942628,0.0,112.38872528076172,88.0,51417.5078125,0.0,1793.2806396484375,1.0,280.0559997558594,283.2986755371094,295.818359375,299.157470703125,293.1499938964844,293.1499938964844,279.75,38156.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833574056625366,1.0,0.0,0.0,3.7864348888397217,3.7864606380462646,9.56652684180881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1474609375,0.0,1707.0609130859375,1895.4371337890625,0.0,3248.036376953125,0.7749422192573547,1.0,0.0,3.0,1.0,0.0
18179820,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9350296258926392,0.3701250851154327,0.3332137167453766,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9555830359458924,0.392543762922287,0.3718549311161041,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9699323177337646,0.4096218347549438,0.2868722081184387,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8893684148788452,0.3224275410175323,0.3061715364456177,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7978595495223999,0.2301737964153289,1.041354775428772,284.8837890625,284.95001220703125,298.6853942871094,292.80615234375,297.8419189453125,297.31475830078125,284.8855895996094,1.0,0.5119455456733704,0.5286909341812134,0.5286909341812134,1.0,1.0,-2.8087799549102783,1.0796254873275757,1.7291545867919922,0.4435341954231262,0.83298659324646,0.83298659324646,0.0,101.59305572509766,91.0,51579.40234375,0.0,1746.693115234375,1.0,279.75836181640625,283.27001953125,295.8212890625,299.1852111816406,293.1499938964844,293.1499938964844,280.04998779296875,40506.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895156383514404,1.0,0.0,0.0,3.5093514919281006,3.5093748569488525,8.217638196583721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.59375,0.0,1414.6649169921875,1895.4371337890625,0.0,3305.677490234375,0.7274652123451233,1.0,0.0,3.0,1.0,0.0
18179880,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9350296258926392,0.3701250851154327,0.3332137167453766,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9555830359458924,0.392543762922287,0.3718549311161041,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9699323177337646,0.4096218347549438,0.2868722081184387,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8893684148788452,0.3224275410175323,0.3061715364456177,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7978595495223999,0.2301737964153289,1.041354775428772,284.8837890625,284.95001220703125,298.6853942871094,292.80615234375,297.8419189453125,297.31475830078125,284.8855895996094,1.0,0.5119455456733704,0.5286909341812134,0.5286909341812134,1.0,1.0,-2.8087799549102783,1.0796254873275757,1.7291545867919922,0.4435341954231262,0.83298659324646,0.83298659324646,0.0,101.59305572509766,91.0,51579.40234375,0.0,1746.693115234375,1.0,279.75836181640625,283.27001953125,295.8212890625,299.1852111816406,293.1499938964844,293.1499938964844,280.04998779296875,40506.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895156383514404,1.0,0.0,0.0,3.5093514919281006,3.5093748569488525,8.217638196583721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.59375,0.0,1414.6649169921875,1895.4371337890625,0.0,3305.677490234375,0.7274652123451233,1.0,0.0,3.0,1.0,0.0
18179940,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9618894457817078,0.3732971847057342,0.335585743188858,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.980133593082428,0.3960141837596893,0.3746538758277893,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9907795190811156,0.4111658036708832,0.2875791788101196,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.913125216960907,0.3246385753154754,0.3078269362449646,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8171743750572205,0.2311059534549713,1.0436365604400637,285.0037536621094,284.95001220703125,298.75,292.8241882324219,297.87017822265625,297.321533203125,285.0035400390625,1.0,0.5099334716796875,0.5273486971855164,0.5273486971855164,1.0,1.0,-2.820565700531006,1.0825904607772827,1.7379753589630127,0.4436976611614227,0.9313687682151794,0.9313687682151794,0.0,95.49241638183594,109.0,51158.43359375,0.0,1735.37646484375,1.0,280.0414123535156,283.3966369628906,295.78594970703125,299.0409545898437,293.1499938964844,293.1499938964844,279.75,33722.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773182034492493,1.0,0.0,0.0,3.6444592475891113,3.6444828510284415,8.86256657395279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.25146484375,0.0,1509.9954833984375,1895.4371337890625,0.0,3191.44287109375,0.7463247776031494,1.0,0.0,3.0,1.0,0.0
18180000,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9618894457817078,0.3732971847057342,0.335585743188858,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.980133593082428,0.3960141837596893,0.3746538758277893,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9907795190811156,0.4111658036708832,0.2875791788101196,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.913125216960907,0.3246385753154754,0.3078269362449646,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8171743750572205,0.2311059534549713,1.0436365604400637,285.0037536621094,284.95001220703125,298.75,292.8241882324219,297.87017822265625,297.321533203125,285.0035400390625,1.0,0.5099334716796875,0.5273486971855164,0.5273486971855164,1.0,1.0,-2.820565700531006,1.0825904607772827,1.7379753589630127,0.4436976611614227,0.9313687682151794,0.9313687682151794,0.0,95.49241638183594,109.0,51158.43359375,0.0,1735.37646484375,1.0,280.0414123535156,283.3966369628906,295.78594970703125,299.0409545898437,293.1499938964844,293.1499938964844,279.75,33722.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773182034492493,1.0,0.0,0.0,3.6444592475891113,3.6444828510284415,8.86256657395279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.25146484375,0.0,1509.9954833984375,1895.4371337890625,0.0,3191.44287109375,0.7463247776031494,1.0,0.0,3.0,1.0,0.0
18180060,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.950721263885498,0.3753331899642944,0.3378060758113861,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9705753922462464,0.3987683057785034,0.3775845170021057,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9806207418441772,0.4117968678474426,0.2883070409297943,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9021562933921814,0.3262279629707336,0.3096443712711334,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8077002763748169,0.2316032201051712,1.047196626663208,284.91607666015625,284.95001220703125,298.815673828125,292.8408203125,297.89239501953125,297.31793212890625,284.9174194335937,1.0,0.5149262547492981,0.5260368585586548,0.5260368585586548,1.0,1.0,-2.834096908569336,1.086298584938049,1.7477983236312866,0.444399893283844,0.8531619906425476,0.8531619906425476,0.0,99.56928253173828,127.0,51933.03515625,0.0,1775.787109375,1.0,279.75836181640625,283.2878723144531,295.8621826171875,299.2311706542969,293.1499938964844,293.1499938964844,280.04998779296875,38161.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858555555343628,1.0,0.0,0.0,3.516778945922852,3.5168020725250244,8.252460474977852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.38427734375,0.0,1405.5218505859375,1895.4371337890625,0.0,3271.4287109375,0.7266964316368103,1.0,0.0,3.0,1.0,0.0
18180120,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.950721263885498,0.3753331899642944,0.3378060758113861,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9705753922462464,0.3987683057785034,0.3775845170021057,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9806207418441772,0.4117968678474426,0.2883070409297943,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9021562933921814,0.3262279629707336,0.3096443712711334,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8077002763748169,0.2316032201051712,1.047196626663208,284.91607666015625,284.95001220703125,298.815673828125,292.8408203125,297.89239501953125,297.31793212890625,284.9174194335937,1.0,0.5149262547492981,0.5260368585586548,0.5260368585586548,1.0,1.0,-2.834096908569336,1.086298584938049,1.7477983236312866,0.444399893283844,0.8531619906425476,0.8531619906425476,0.0,99.56928253173828,127.0,51933.03515625,0.0,1775.787109375,1.0,279.75836181640625,283.2878723144531,295.8621826171875,299.2311706542969,293.1499938964844,293.1499938964844,280.04998779296875,38161.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858555555343628,1.0,0.0,0.0,3.516778945922852,3.5168020725250244,8.252460474977852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.38427734375,0.0,1405.5218505859375,1895.4371337890625,0.0,3271.4287109375,0.7266964316368103,1.0,0.0,3.0,1.0,0.0
18180180,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9217615723609924,0.3781106173992157,0.3404476344585418,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9435951709747314,0.4020629823207855,0.3808856308460235,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.953459858894348,0.413078635931015,0.2893241345882416,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8772668838500977,0.3282182216644287,0.3117544949054718,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7847760915756226,0.232352077960968,1.0518381595611572,285.0203857421875,284.95001220703125,298.88262939453125,292.8564453125,297.91943359375,297.32135009765625,285.01934814453125,1.0,0.5236886739730835,0.5247250199317932,0.5247250199317932,1.0,1.0,-2.850569486618042,1.0912439823150637,1.7593255043029783,0.4455928206443786,0.9565216302871704,0.9565216302871704,0.0,109.32760620117188,145.0,51699.25,0.0,1848.7916259765625,1.0,280.0416259765625,283.3966064453125,295.8345031738281,299.1215515136719,293.1499938964844,293.1499938964844,279.75,32876.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877508819103241,1.0,0.0,0.0,3.6846799850463854,3.684703826904297,9.059262424671032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.591796875,0.0,1548.503662109375,1895.4371337890625,0.0,3193.229736328125,0.7530310153961182,1.0,0.0,3.0,1.0,0.0
18180240,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9217615723609924,0.3781106173992157,0.3404476344585418,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9435951709747314,0.4020629823207855,0.3808856308460235,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.953459858894348,0.413078635931015,0.2893241345882416,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8772668838500977,0.3282182216644287,0.3117544949054718,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7847760915756226,0.232352077960968,1.0518381595611572,285.0203857421875,284.95001220703125,298.88262939453125,292.8564453125,297.91943359375,297.32135009765625,285.01934814453125,1.0,0.5236886739730835,0.5247250199317932,0.5247250199317932,1.0,1.0,-2.850569486618042,1.0912439823150637,1.7593255043029783,0.4455928206443786,0.9565216302871704,0.9565216302871704,0.0,109.32760620117188,145.0,51699.25,0.0,1848.7916259765625,1.0,280.0416259765625,283.3966064453125,295.8345031738281,299.1215515136719,293.1499938964844,293.1499938964844,279.75,32876.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877508819103241,1.0,0.0,0.0,3.6846799850463854,3.684703826904297,9.059262424671032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.591796875,0.0,1548.503662109375,1895.4371337890625,0.0,3193.229736328125,0.7530310153961182,1.0,0.0,3.0,1.0,0.0
18180300,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.905561089515686,0.3790037631988525,0.3417420089244842,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9267798662185668,0.40338796377182,0.3825688362121582,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.935997724533081,0.4133285880088806,0.28985196352005,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8633816838264465,0.3289395868778229,0.3128415942192077,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7719101309776306,0.2325269728899002,1.0543543100357056,284.88604736328125,284.95001220703125,298.91656494140625,292.8638916015625,297.9304504394531,297.3188171386719,284.8817138671875,1.0,0.5289816856384277,0.5240691304206848,0.5240691304206848,1.0,1.0,-2.859118223190308,1.0938243865966797,1.765293836593628,0.4463357627391815,0.86957848072052,0.86957848072052,0.0,115.70710754394533,145.0,52711.796875,0.0,1893.4080810546875,1.0,279.7966003417969,283.24078369140625,295.9063720703125,299.36187744140625,293.1499938964844,293.1499938964844,279.75,36741.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851819634437561,1.0,0.0,0.0,3.665764331817627,3.6657886505126953,8.96648771231412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.8798828125,0.0,1556.3465576171875,1895.4371337890625,0.0,3265.122314453125,0.7500666975975037,1.0,0.0,3.0,1.0,0.0
18180360,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8895919919013977,0.379696249961853,0.3426474034786224,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9090070724487304,0.4045388400554657,0.3839619159698486,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9168093204498292,0.4133702218532562,0.2901147902011871,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8489516377449036,0.3294954299926758,0.3136819005012512,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7584864497184753,0.2325541377067566,1.056000590324402,284.9100646972656,284.95001220703125,298.9507751464844,292.87109375,297.9400939941406,297.3140869140625,284.91229248046875,1.0,0.5345339179039001,0.5232870578765869,0.5232870578765869,1.0,1.0,-2.865187406539917,1.0951480865478516,1.770039439201355,0.4463535845279693,0.8665151000022888,0.8665151000022888,0.0,123.09961700439452,163.0,52581.828125,0.0,1939.2342529296875,1.0,279.75762939453125,283.2665100097656,295.904052734375,299.3168640136719,293.1499938964844,293.1499938964844,280.04998779296875,38012.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883633613586426,1.0,0.0,0.0,3.5802834033966064,3.5803072452545166,8.553190014026768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.01708984375,0.0,1471.7476806640625,1895.4371337890625,0.0,3294.8984375,0.7378436326980591,1.0,0.0,3.0,1.0,0.0
18180420,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8630689978599548,0.3821680247783661,0.3451775014400482,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8816791772842407,0.4076397120952606,0.3872680962085724,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8869860768318176,0.4144208431243896,0.2911037504673004,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8252155184745789,0.3312422931194305,0.3157563805580139,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7364568114280701,0.2330442368984222,1.060449719429016,285.0225830078125,284.95001220703125,299.02008056640625,292.8848571777344,297.9664001464844,297.3154602050781,285.0215759277344,1.0,0.5464625358581543,0.5217228531837463,0.5217228531837463,1.0,1.0,-2.8812248706817627,1.099413275718689,1.7818117141723633,0.4470140933990478,0.9748693108558656,0.9748693108558656,0.0,138.5819091796875,181.0,52294.59375,0.0,2041.338134765625,1.0,280.0420837402344,283.3829040527344,295.866943359375,299.1936950683594,293.1499938964844,293.1499938964844,279.75,32928.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807402849197388,1.0,0.0,0.0,3.7429513931274414,3.7429757118225098,9.348063940706196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.033203125,0.0,1615.4979248046875,1895.4371337890625,0.0,3223.517822265625,0.7637653350830078,1.0,0.0,3.0,1.0,0.0
18180480,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8630689978599548,0.3821680247783661,0.3451775014400482,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8816791772842407,0.4076397120952606,0.3872680962085724,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8869860768318176,0.4144208431243896,0.2911037504673004,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8252155184745789,0.3312422931194305,0.3157563805580139,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7364568114280701,0.2330442368984222,1.060449719429016,285.0225830078125,284.95001220703125,299.02008056640625,292.8848571777344,297.9664001464844,297.3154602050781,285.0215759277344,1.0,0.5464625358581543,0.5217228531837463,0.5217228531837463,1.0,1.0,-2.8812248706817627,1.099413275718689,1.7818117141723633,0.4470140933990478,0.9748693108558656,0.9748693108558656,0.0,138.5819091796875,181.0,52294.59375,0.0,2041.338134765625,1.0,280.0420837402344,283.3829040527344,295.866943359375,299.1936950683594,293.1499938964844,293.1499938964844,279.75,32928.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807402849197388,1.0,0.0,0.0,3.7429513931274414,3.7429757118225098,9.348063940706196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.033203125,0.0,1615.4979248046875,1895.4371337890625,0.0,3223.517822265625,0.7637653350830078,1.0,0.0,3.0,1.0,0.0
18180540,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8400475382804871,0.3834889531135559,0.3472742736339569,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8578311800956726,0.4099601805210113,0.3903345465660095,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8613165020942688,0.4145380854606628,0.2918733060359955,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8031579852104187,0.3323189616203308,0.3176286220550537,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7169864177703857,0.2330313771963119,1.0642690658569336,284.9043884277344,284.95001220703125,299.09039306640625,292.89776611328125,297.9866943359375,297.306884765625,284.9067687988281,1.0,0.5588803291320801,0.5201587080955505,0.5201587080955505,1.0,1.0,-2.895204544067383,1.1027370691299438,1.792467474937439,0.4473934173583984,0.8783693313598633,0.8783693313598633,0.0,155.72665405273438,184.0,53204.32421875,0.0,2149.252685546875,1.0,279.75689697265625,283.24493408203125,295.9316711425781,299.38458251953125,293.1499938964844,293.1499938964844,280.04998779296875,38049.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917216062545776,1.0,0.0,0.0,3.643663167953491,3.64368748664856,8.858694400259992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.8388671875,0.0,1541.4390869140625,1895.4371337890625,0.0,3326.30419921875,0.7492870092391968,1.0,0.0,3.0,1.0,0.0
18180600,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8400475382804871,0.3834889531135559,0.3472742736339569,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8578311800956726,0.4099601805210113,0.3903345465660095,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8613165020942688,0.4145380854606628,0.2918733060359955,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8031579852104187,0.3323189616203308,0.3176286220550537,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7169864177703857,0.2330313771963119,1.0642690658569336,284.9043884277344,284.95001220703125,299.09039306640625,292.89776611328125,297.9866943359375,297.306884765625,284.9067687988281,1.0,0.5588803291320801,0.5201587080955505,0.5201587080955505,1.0,1.0,-2.895204544067383,1.1027370691299438,1.792467474937439,0.4473934173583984,0.8783693313598633,0.8783693313598633,0.0,155.72665405273438,184.0,53204.32421875,0.0,2149.252685546875,1.0,279.75689697265625,283.24493408203125,295.9316711425781,299.38458251953125,293.1499938964844,293.1499938964844,280.04998779296875,38049.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917216062545776,1.0,0.0,0.0,3.643663167953491,3.64368748664856,8.858694400259992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.8388671875,0.0,1541.4390869140625,1895.4371337890625,0.0,3326.30419921875,0.7492870092391968,1.0,0.0,3.0,1.0,0.0
18180660,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8286151885986328,0.3858033418655395,0.3494606614112854,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8461408615112305,0.4129899144172668,0.3933711349964142,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8480995297431946,0.4155016243457794,0.2926497459411621,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7909541726112366,0.3339410126209259,0.3193870186805725,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7055687308311462,0.2333751618862152,1.0671415328979492,285.0243530273437,284.95001220703125,299.16168212890625,292.9098815917969,298.0133361816406,297.30810546875,285.022705078125,1.0,0.5669629573822021,0.518587052822113,0.518587052822113,1.0,1.0,-2.90797758102417,1.1055094003677368,1.8024682998657229,0.4473635852336883,0.9907286763191224,0.9907286763191224,0.0,166.88294982910156,172.0,52805.80078125,0.0,2226.391357421875,1.0,280.0433349609375,283.3692626953125,295.8902587890625,299.251220703125,293.1499938964844,293.1499938964844,279.75,33044.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838210105895996,1.0,0.0,0.0,3.797314405441284,3.79733943939209,9.62158082984388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2744140625,0.0,1680.3150634765625,1895.4371337890625,0.0,3252.378173828125,0.7735998034477234,1.0,0.0,3.0,1.0,0.0
18180720,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8286151885986328,0.3858033418655395,0.3494606614112854,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8461408615112305,0.4129899144172668,0.3933711349964142,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8480995297431946,0.4155016243457794,0.2926497459411621,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7909541726112366,0.3339410126209259,0.3193870186805725,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7055687308311462,0.2333751618862152,1.0671415328979492,285.0243530273437,284.95001220703125,299.16168212890625,292.9098815917969,298.0133361816406,297.30810546875,285.022705078125,1.0,0.5669629573822021,0.518587052822113,0.518587052822113,1.0,1.0,-2.90797758102417,1.1055094003677368,1.8024682998657229,0.4473635852336883,0.9907286763191224,0.9907286763191224,0.0,166.88294982910156,172.0,52805.80078125,0.0,2226.391357421875,1.0,280.0433349609375,283.3692626953125,295.8902587890625,299.251220703125,293.1499938964844,293.1499938964844,279.75,33044.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838210105895996,1.0,0.0,0.0,3.797314405441284,3.79733943939209,9.62158082984388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2744140625,0.0,1680.3150634765625,1895.4371337890625,0.0,3252.378173828125,0.7735998034477234,1.0,0.0,3.0,1.0,0.0
18180780,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8277005553245544,0.386707991361618,0.3506670892238617,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.845552384853363,0.414676696062088,0.3952725231647491,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8465166091918945,0.4156040251255035,0.2929913103580475,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.789897084236145,0.3347041010856628,0.3203802108764648,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.704042375087738,0.2333508878946304,1.0680561065673828,284.8768005371094,284.95001220703125,299.21356201171875,292.9181213378906,298.0285339355469,297.3025817871094,284.87969970703125,1.0,0.5684587359428406,0.5174554586410522,0.5174554586410522,1.0,1.0,-2.914428472518921,1.1062978506088257,1.8081307411193848,0.4469338059425354,0.8843844532966614,0.8843844532966614,0.0,168.71617126464844,172.0,53703.6796875,0.0,2246.697021484375,1.0,279.76885986328125,283.2072448730469,295.962158203125,299.4681396484375,293.1499938964844,293.1499938964844,279.75,38289.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934945464134216,1.0,0.0,0.0,3.729381084442138,3.729406356811523,9.280402650801988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.97021484375,0.0,1640.7928466796875,1895.4371337890625,0.0,3342.872314453125,0.7637595534324646,1.0,0.0,3.0,1.0,0.0
18180840,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.828140139579773,0.3870387673377991,0.3509088456630707,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.846204936504364,0.4153029918670654,0.3958252668380737,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8467673063278198,0.4156061112880707,0.2929637432098388,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.790361225605011,0.3349680602550506,0.3206018805503845,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.704233705997467,0.2333099544048309,1.0677889585494995,284.89630126953125,284.95001220703125,299.2338562011719,292.9212646484375,298.0342712402344,297.3001403808594,284.8988647460937,1.0,0.5683749914169312,0.5170153975486755,0.5170153975486755,1.0,1.0,-2.9152965545654297,1.1059101819992063,1.8093862533569336,0.4463965892791748,0.8856362104415894,0.8856362104415894,0.0,168.52020263671875,160.0,53634.01171875,0.0,2247.23779296875,1.0,279.7563171386719,283.22412109375,295.95343017578125,299.43621826171875,293.1499938964844,293.1499938964844,280.04998779296875,38293.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944531083106995,1.0,0.0,0.0,3.693991661071777,3.694016695022583,9.105108915719028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.43408203125,0.0,1600.03076171875,1895.4371337890625,0.0,3351.826416015625,0.7583619356155396,1.0,0.0,3.0,1.0,0.0
18180900,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8305627107620239,0.3881183862686157,0.3515268266201019,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.849034309387207,0.416776031255722,0.3969262540340423,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8488948941230774,0.4160252511501312,0.2930185496807098,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7928370237350464,0.3357267081737518,0.3210735321044922,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7060573697090149,0.2334437817335128,1.0674686431884766,285.0263977050781,284.95001220703125,299.270263671875,292.9266967773437,298.0474548339844,297.3003845214844,285.0301818847656,1.0,0.5675901770591736,0.5162295699119568,0.5162295699119568,1.0,1.0,-2.9176056385040283,1.1055418252944946,1.8120638132095337,0.4455194175243377,0.97559654712677,0.97559654712677,0.0,166.8924560546875,160.0,52882.265625,0.0,2243.173828125,1.0,280.0032043457031,283.36669921875,295.8965759277344,299.2286071777344,293.1499938964844,293.1499938964844,280.04998779296875,34127.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881064653396606,1.0,0.0,0.0,3.749531745910645,3.749556303024292,9.380960932503512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.69287109375,0.0,1632.35400390625,1895.4371337890625,0.0,3292.49462890625,0.7673271298408508,1.0,0.0,3.0,1.0,0.0
18180960,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8350979089736938,0.3894072473049164,0.3525207638740539,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8540324568748474,0.4184454679489136,0.3983176350593567,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8532165288925171,0.4166722595691681,0.2933316230773926,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7974337935447693,0.3366570174694061,0.3217755556106567,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7097877860069275,0.2337247729301452,1.0679084062576294,285.0219116210937,284.95001220703125,299.30682373046875,292.9319763183594,298.0622863769531,297.3031311035156,285.0204162597656,1.0,0.5662673115730286,0.5154939889907837,0.5154939889907837,1.0,1.0,-2.9222192764282227,1.106217384338379,1.8160020112991333,0.4452023804187774,0.9986150860786438,0.9986150860786438,0.0,163.8519287109375,148.0,53090.08984375,0.0,2236.07421875,1.0,280.0434265136719,283.3562927246094,295.9091186523437,299.2900390625,293.1499938964844,293.1499938964844,279.75,33305.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858770132064819,1.0,0.0,0.0,3.832524299621582,3.832549810409546,9.800836551221437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3515625,0.0,1724.7100830078125,1895.4371337890625,0.0,3271.62939453125,0.7803353667259216,1.0,0.0,3.0,1.0,0.0
18181020,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8458317518234253,0.3907196521759033,0.3537041246891022,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8661413192749023,0.4209083020687103,0.4005545079708099,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8638280630111694,0.4169177114963531,0.2934799194335937,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8084234595298767,0.3377948105335235,0.3227346241474151,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7184209227561951,0.2337892800569534,1.067407727241516,284.8926086425781,284.95001220703125,299.3805236816406,292.9421081542969,298.08465576171875,297.2969055175781,284.8952331542969,1.0,0.562175452709198,0.514022707939148,0.514022707939148,1.0,1.0,-2.9270684719085693,1.105691909790039,1.8213765621185305,0.4438416361808777,0.8905869722366333,0.8905869722366333,0.0,156.30450439453125,136.0,53882.0,0.0,2206.857177734375,1.0,279.7560729980469,283.2104187011719,295.9711303710937,299.4700622558594,293.1499938964844,293.1499938964844,280.04998779296875,38426.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895835280418396,1.0,0.0,0.0,3.725266456604004,3.7252917289733887,9.259936177841156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.171875,0.0,1637.0570068359375,1895.4371337890625,0.0,3364.733154296875,0.7641027569770813,1.0,0.0,3.0,1.0,0.0
18181080,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8458317518234253,0.3907196521759033,0.3537041246891022,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8661413192749023,0.4209083020687103,0.4005545079708099,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8638280630111694,0.4169177114963531,0.2934799194335937,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8084234595298767,0.3377948105335235,0.3227346241474151,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7184209227561951,0.2337892800569534,1.067407727241516,284.8926086425781,284.95001220703125,299.3805236816406,292.9421081542969,298.08465576171875,297.2969055175781,284.8952331542969,1.0,0.562175452709198,0.514022707939148,0.514022707939148,1.0,1.0,-2.9270684719085693,1.105691909790039,1.8213765621185305,0.4438416361808777,0.8905869722366333,0.8905869722366333,0.0,156.30450439453125,136.0,53882.0,0.0,2206.857177734375,1.0,279.7560729980469,283.2104187011719,295.9711303710937,299.4700622558594,293.1499938964844,293.1499938964844,280.04998779296875,38426.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895835280418396,1.0,0.0,0.0,3.725266456604004,3.7252917289733887,9.259936177841156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.171875,0.0,1637.0570068359375,1895.4371337890625,0.0,3364.733154296875,0.7641027569770813,1.0,0.0,3.0,1.0,0.0
18181140,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8615551590919495,0.393153041601181,0.3551822006702423,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8834587931632996,0.4242039918899536,0.4029867947101593,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8795421719551086,0.4181130230426788,0.2937890589237213,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8229854106903076,0.339591383934021,0.3238080143928528,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7302117347717285,0.2343282401561737,1.0671364068984983,285.0231018066406,284.95001220703125,299.454833984375,292.9516906738281,298.1138916015625,297.3013916015625,285.0217590332031,1.0,0.5569352507591248,0.5125514268875122,0.5125514268875122,1.0,1.0,-2.933096408843994,1.105658769607544,1.8274375200271609,0.4425133168697357,1.0,1.0,0.0,146.51889038085938,124.0,53281.953125,0.0,2168.38818359375,1.0,280.0437927246094,283.3479919433594,295.92681884765625,299.320556640625,293.1499938964844,293.1499938964844,279.75,33498.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868426084518433,1.0,0.0,0.0,3.856023073196411,3.856048583984375,9.921390073941438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.384765625,0.0,1754.9161376953125,1895.4371337890625,0.0,3280.66796875,0.7846641540527344,1.0,0.0,3.0,1.0,0.0
