time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181200,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8615551590919495,0.393153041601181,0.3551822006702423,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8834587931632996,0.4242039918899536,0.4029867947101593,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8795421719551086,0.4181130230426788,0.2937890589237213,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8229854106903076,0.339591383934021,0.3238080143928528,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7302117347717285,0.2343282401561737,1.0671364068984983,285.0231018066406,284.95001220703125,299.454833984375,292.9516906738281,298.1138916015625,297.3013916015625,285.0217590332031,1.0,0.5569352507591248,0.5125514268875122,0.5125514268875122,1.0,1.0,-2.933096408843994,1.105658769607544,1.8274375200271609,0.4425133168697357,1.0,1.0,0.0,146.51889038085938,124.0,53281.953125,0.0,2168.38818359375,1.0,280.0437927246094,283.3479919433594,295.92681884765625,299.320556640625,293.1499938964844,293.1499938964844,279.75,33498.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868426084518433,1.0,0.0,0.0,3.856023073196411,3.856048583984375,9.921390073941438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.384765625,0.0,1754.9161376953125,1895.4371337890625,0.0,3280.66796875,0.7846641540527344,1.0,0.0,3.0,1.0,0.0
18181260,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8807415962219238,0.3944799602031708,0.3562814593315124,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.904330551624298,0.4267834722995758,0.4052286744117737,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8987013697624207,0.4184533655643463,0.2939255237579345,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8399162888526917,0.3408061265945434,0.3247339129447937,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.74439936876297,0.2344911843538284,1.0665709972381592,284.8931579589844,284.95001220703125,299.5297241210937,292.9608154296875,298.1369934082031,297.2959899902344,284.895263671875,1.0,0.5510662794113159,0.511141300201416,0.511141300201416,1.0,1.0,-2.937718152999878,1.1050909757614136,1.8326271772384644,0.4411715269088745,0.8968656659126282,0.8968656659126282,0.0,136.0900115966797,112.0,54100.42578125,0.0,2124.11328125,1.0,279.7568054199219,283.2005310058594,295.9882202148437,299.5007019042969,293.1499938964844,293.1499938964844,280.04998779296875,38307.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965622186660767,1.0,0.0,0.0,3.752334117889404,3.752359628677368,9.394989319844172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.9228515625,0.0,1667.7813720703125,1895.4371337890625,0.0,3371.518310546875,0.7689626216888428,1.0,0.0,3.0,1.0,0.0
18181320,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8807415962219238,0.3944799602031708,0.3562814593315124,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.904330551624298,0.4267834722995758,0.4052286744117737,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8987013697624207,0.4184533655643463,0.2939255237579345,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8399162888526917,0.3408061265945434,0.3247339129447937,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.74439936876297,0.2344911843538284,1.0665709972381592,284.8931579589844,284.95001220703125,299.5297241210937,292.9608154296875,298.1369934082031,297.2959899902344,284.895263671875,1.0,0.5510662794113159,0.511141300201416,0.511141300201416,1.0,1.0,-2.937718152999878,1.1050909757614136,1.8326271772384644,0.4411715269088745,0.8968656659126282,0.8968656659126282,0.0,136.0900115966797,112.0,54100.42578125,0.0,2124.11328125,1.0,279.7568054199219,283.2005310058594,295.9882202148437,299.5007019042969,293.1499938964844,293.1499938964844,280.04998779296875,38307.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965622186660767,1.0,0.0,0.0,3.752334117889404,3.752359628677368,9.394989319844172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.9228515625,0.0,1667.7813720703125,1895.4371337890625,0.0,3371.518310546875,0.7689626216888428,1.0,0.0,3.0,1.0,0.0
18181380,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9061712622642516,0.3969084024429321,0.3576971888542175,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.933972954750061,0.4301816523075104,0.4076949954032898,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.925606369972229,0.4197196960449219,0.2942398488521576,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8624797463417053,0.3426596522331238,0.325800359249115,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7635786533355713,0.2351012378931045,1.066341519355774,285.02752685546875,284.95001220703125,299.6050720214844,292.9695739746094,298.16680908203125,297.3010559082031,285.0266418457031,1.0,0.5448050498962402,0.509731113910675,0.509731113910675,1.0,1.0,-2.94375991821289,1.1051204204559326,1.838639616966248,0.4399086833000183,1.0,1.0,0.0,124.68606567382812,100.0,53442.28515625,0.0,2077.219482421875,1.0,280.0439453125,283.3433532714844,295.9442749023437,299.3490600585937,293.1499938964844,293.1499938964844,279.75,33767.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875518441200256,1.0,0.0,0.0,3.872522592544556,3.872548341751098,1.0006476713897428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.4609375,0.0,1777.3939208984375,1895.4371337890625,0.0,3287.30517578125,0.7877950668334961,1.0,0.0,3.0,1.0,0.0
18181440,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9061712622642516,0.3969084024429321,0.3576971888542175,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.933972954750061,0.4301816523075104,0.4076949954032898,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.925606369972229,0.4197196960449219,0.2942398488521576,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8624797463417053,0.3426596522331238,0.325800359249115,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7635786533355713,0.2351012378931045,1.066341519355774,285.02752685546875,284.95001220703125,299.6050720214844,292.9695739746094,298.16680908203125,297.3010559082031,285.0266418457031,1.0,0.5448050498962402,0.509731113910675,0.509731113910675,1.0,1.0,-2.94375991821289,1.1051204204559326,1.838639616966248,0.4399086833000183,1.0,1.0,0.0,124.68606567382812,100.0,53442.28515625,0.0,2077.219482421875,1.0,280.0439453125,283.3433532714844,295.9442749023437,299.3490600585937,293.1499938964844,293.1499938964844,279.75,33767.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875518441200256,1.0,0.0,0.0,3.872522592544556,3.872548341751098,1.0006476713897428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.4609375,0.0,1777.3939208984375,1895.4371337890625,0.0,3287.30517578125,0.7877950668334961,1.0,0.0,3.0,1.0,0.0
18181500,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9227914810180664,0.3976945281028747,0.358458399772644,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9515627026557922,0.4316220581531524,0.4090170860290527,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9425269961357116,0.4200503826141357,0.2944715023040771,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8764559030532837,0.3433853089809418,0.3264130353927612,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7755377888679504,0.2352876812219619,1.0665898323059082,284.88592529296875,284.95001220703125,299.6429138183594,292.97381591796875,298.179443359375,297.29998779296875,284.880126953125,1.0,0.5416625142097473,0.509026050567627,0.509026050567627,1.0,1.0,-2.947582960128784,1.105449914932251,1.8421330451965328,0.4395257830619812,0.9206960797309875,0.9206960797309875,0.0,118.83988189697266,100.0,54517.62109375,0.0,2054.3212890625,1.0,279.79315185546875,283.17803955078125,296.0106506347656,299.5823669433594,293.1499938964844,293.1499938964844,279.75,36491.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945687413215637,1.0,0.0,0.0,3.861046314239502,3.861072540283203,9.94725610325986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.640625,0.0,1784.7769775390625,1895.4371337890625,0.0,3352.906494140625,0.785991907119751,1.0,0.0,3.0,1.0,0.0
18181560,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.939967155456543,0.3982108831405639,0.3587588965892792,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.968000590801239,0.4328459799289703,0.4099945724010467,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9587324857711792,0.4201229214668274,0.2944032847881317,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8908464312553406,0.3439181447029114,0.3267423510551452,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.787824273109436,0.2353221178054809,1.0659023523330688,284.892822265625,284.95001220703125,299.6808166503906,292.9779968261719,298.1902160644531,297.2960205078125,284.8952941894531,1.0,0.5383477807044983,0.5083248615264893,0.5083248615264893,1.0,1.0,-2.9486098289489746,1.1046111583709717,1.8439987897872925,0.438578188419342,0.902715027332306,0.902715027332306,0.0,113.34046936035156,103.0,54308.98046875,0.0,2028.4046630859373,1.0,279.7562561035156,283.19061279296875,296.0059509277344,299.5316162109375,293.1499938964844,293.1499938964844,279.45001220703125,38250.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972517848014832,1.0,0.0,0.0,3.7766659259796143,3.776691675186157,9.51722711306502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.1181640625,0.0,1696.1351318359375,1895.4371337890625,0.0,3377.953125,0.773326575756073,1.0,0.0,3.0,1.0,0.0
18181620,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9576001763343812,0.3994059860706329,0.3595336377620697,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9840121865272522,0.4353812336921692,0.412102460861206,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9741880893707277,0.4203590452671051,0.2943601906299591,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.906523048877716,0.3450143933296203,0.327526181936264,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8007240891456604,0.2353738993406295,1.0650771856307983,284.8868408203125,284.95001220703125,299.75689697265625,292.9861755371094,298.213134765625,297.2901916503906,284.8880615234375,1.0,0.5359911322593689,0.5069224834442139,0.5069224834442139,1.0,1.0,-2.951969146728516,1.1034802198410034,1.848489046096801,0.4367977976799011,0.834069550037384,0.834069550037384,0.0,108.28034210205078,121.0,54420.65625,0.0,2008.5966796875,1.0,279.4584350585937,283.1617431640625,295.9979858398437,299.5436096191406,293.1499938964844,293.1499938964844,279.75,40238.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025522470474244,1.0,0.0,0.0,3.511396169662476,3.511419773101806,8.227217449530144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.701171875,0.0,1414.87158203125,1895.4371337890625,0.0,3427.363525390625,0.7274929881095886,1.0,0.0,3.0,1.0,0.0
18181680,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9576001763343812,0.3994059860706329,0.3595336377620697,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9840121865272522,0.4353812336921692,0.412102460861206,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9741880893707277,0.4203590452671051,0.2943601906299591,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.906523048877716,0.3450143933296203,0.327526181936264,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8007240891456604,0.2353738993406295,1.0650771856307983,284.8868408203125,284.95001220703125,299.75689697265625,292.9861755371094,298.213134765625,297.2901916503906,284.8880615234375,1.0,0.5359911322593689,0.5069224834442139,0.5069224834442139,1.0,1.0,-2.951969146728516,1.1034802198410034,1.848489046096801,0.4367977976799011,0.834069550037384,0.834069550037384,0.0,108.28034210205078,121.0,54420.65625,0.0,2008.5966796875,1.0,279.4584350585937,283.1617431640625,295.9979858398437,299.5436096191406,293.1499938964844,293.1499938964844,279.75,40238.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025522470474244,1.0,0.0,0.0,3.511396169662476,3.511419773101806,8.227217449530144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.701171875,0.0,1414.87158203125,1895.4371337890625,0.0,3427.363525390625,0.7274929881095886,1.0,0.0,3.0,1.0,0.0
18181740,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9488942623138428,0.4018303155899048,0.3616344332695007,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9773158431053162,0.4389215409755707,0.4153708517551422,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9653580784797668,0.4217407405376434,0.2952578365802765,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8984860777854919,0.3469159305095672,0.3292896747589111,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7929748892784119,0.2360007017850875,1.0679267644882202,285.0016784667969,284.95001220703125,299.8331604003906,292.9942321777344,298.2439880371094,297.29656982421875,285.0015869140625,1.0,0.5406476259231567,0.5055201053619385,0.5055201053619385,1.0,1.0,-2.965035915374756,1.1063857078552246,1.8586502075195312,0.4367982149124145,0.9292647838592528,0.9292647838592528,0.0,112.07787322998048,139.0,53980.01953125,0.0,2049.8056640625,1.0,279.74139404296875,283.2846984863281,295.9583435058594,299.392333984375,293.1499938964844,293.1499938964844,279.45001220703125,33815.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910202383995056,1.0,0.0,0.0,3.641348600387573,3.641372203826904,8.847443382364872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.892578125,0.0,1507.255859375,1895.4371337890625,0.0,3319.747802734375,0.7458268404006958,1.0,0.0,3.0,1.0,0.0
18181800,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9488942623138428,0.4018303155899048,0.3616344332695007,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9773158431053162,0.4389215409755707,0.4153708517551422,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9653580784797668,0.4217407405376434,0.2952578365802765,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8984860777854919,0.3469159305095672,0.3292896747589111,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7929748892784119,0.2360007017850875,1.0679267644882202,285.0016784667969,284.95001220703125,299.8331604003906,292.9942321777344,298.2439880371094,297.29656982421875,285.0015869140625,1.0,0.5406476259231567,0.5055201053619385,0.5055201053619385,1.0,1.0,-2.965035915374756,1.1063857078552246,1.8586502075195312,0.4367982149124145,0.9292647838592528,0.9292647838592528,0.0,112.07787322998048,139.0,53980.01953125,0.0,2049.8056640625,1.0,279.74139404296875,283.2846984863281,295.9583435058594,299.392333984375,293.1499938964844,293.1499938964844,279.45001220703125,33815.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910202383995056,1.0,0.0,0.0,3.641348600387573,3.641372203826904,8.847443382364872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.892578125,0.0,1507.255859375,1895.4371337890625,0.0,3319.747802734375,0.7458268404006958,1.0,0.0,3.0,1.0,0.0
18181860,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9207510948181152,0.4030054807662964,0.3633317947387695,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.952871322631836,0.4416372179985046,0.4185241758823395,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9375178813934326,0.4221730828285217,0.2960292398929596,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8749103546142578,0.3481367826461792,0.3310134410858154,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7716213464736938,0.236147865653038,1.071113348007202,284.91754150390625,284.95001220703125,299.9096069335937,293.002197265625,298.2676696777344,297.291748046875,284.9183654785156,1.0,0.5489457845687866,0.5041020512580872,0.5041020512580872,1.0,1.0,-2.977702379226685,1.109039068222046,1.868663430213928,0.4368414282798767,0.8537641167640686,0.8537641167640686,0.0,122.4647216796875,157.0,54726.94921875,0.0,2124.128662109375,1.0,279.4583740234375,283.17706298828125,296.0221862792969,299.5702514648437,293.1499938964844,293.1499938964844,279.75,38025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991636037826538,1.0,0.0,0.0,3.5179097652435303,3.517932891845703,8.257767944996885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.84912109375,0.0,1405.7239990234375,1895.4371337890625,0.0,3395.78662109375,0.7267417311668396,1.0,0.0,3.0,1.0,0.0
18181920,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9207510948181152,0.4030054807662964,0.3633317947387695,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.952871322631836,0.4416372179985046,0.4185241758823395,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9375178813934326,0.4221730828285217,0.2960292398929596,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8749103546142578,0.3481367826461792,0.3310134410858154,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7716213464736938,0.236147865653038,1.071113348007202,284.91754150390625,284.95001220703125,299.9096069335937,293.002197265625,298.2676696777344,297.291748046875,284.9183654785156,1.0,0.5489457845687866,0.5041020512580872,0.5041020512580872,1.0,1.0,-2.977702379226685,1.109039068222046,1.868663430213928,0.4368414282798767,0.8537641167640686,0.8537641167640686,0.0,122.4647216796875,157.0,54726.94921875,0.0,2124.128662109375,1.0,279.4583740234375,283.17706298828125,296.0221862792969,299.5702514648437,293.1499938964844,293.1499938964844,279.75,38025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991636037826538,1.0,0.0,0.0,3.5179097652435303,3.517932891845703,8.257767944996885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.84912109375,0.0,1405.7239990234375,1895.4371337890625,0.0,3395.78662109375,0.7267417311668396,1.0,0.0,3.0,1.0,0.0
18181980,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8978787064552307,0.4045962989330292,0.3649051189422607,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9289655089378356,0.4442897140979767,0.4212273061275482,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9122217893600464,0.4230522811412811,0.2967779338359833,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8551204800605774,0.3494627773761749,0.3325143158435821,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7537972927093506,0.2364717423915863,1.073989987373352,285.0218811035156,284.95001220703125,299.9708251953125,293.0085754394531,298.29052734375,297.2940673828125,285.020263671875,1.0,0.5570743083953857,0.5029676556587219,0.5029676556587219,1.0,1.0,-2.988998413085937,1.1116323471069336,1.8773661851882928,0.4369441568851471,0.9464338421821594,0.9464338421821594,0.0,133.11407470703125,157.0,54336.5078125,0.0,2198.0048828125,1.0,279.7326965332031,283.28839111328125,295.9787902832031,299.4225769042969,293.1499938964844,293.1499938964844,279.75,32880.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913171887397766,1.0,0.0,0.0,3.6533548831939697,3.653378486633301,8.90588353286148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.49755859375,0.0,1513.5433349609375,1895.4371337890625,0.0,3322.523681640625,0.7472637295722961,1.0,0.0,3.0,1.0,0.0
18182040,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8927982449531555,0.4049615859985351,0.3653786182403564,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9231801629066468,0.4449426233768463,0.4219761490821838,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9065461754798888,0.4232616126537323,0.2970260083675384,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8505558967590332,0.3497873842716217,0.3329493403434753,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7496965527534485,0.2365506738424301,1.0749199390411377,285.0145874023437,284.95001220703125,299.9861145019531,293.0101928710937,298.296142578125,297.2944641113281,285.0136413574219,1.0,0.5592741370201111,0.5026839971542358,0.5026839971542358,1.0,1.0,-2.992407321929932,1.1125167608261108,1.8798904418945312,0.4371010661125183,0.950669527053833,0.950669527053833,0.0,135.96282958984375,175.0,54439.1171875,0.0,2218.54052734375,1.0,279.7416076660156,283.2811584472656,295.9894714355469,299.451171875,293.1499938964844,293.1499938964844,279.45001220703125,33064.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912029266357422,1.0,0.0,0.0,3.677508592605591,3.677532196044922,9.02403257896367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.3818359375,0.0,1541.86328125,1895.4371337890625,0.0,3321.455322265625,0.7518386840820312,1.0,0.0,3.0,1.0,0.0
18182100,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8798224925994873,0.4054177105426788,0.366342157125473,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9087738394737244,0.4462446272373199,0.4237010776996612,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8929297924041748,0.4234119951725006,0.2975218296051025,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8391209244728088,0.3503288328647613,0.3339229226112366,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7394532561302185,0.2365548610687255,1.076907515525818,284.8837280273437,284.95001220703125,300.0243835449219,293.01422119140625,298.3074951171875,297.2914123535156,284.880615234375,1.0,0.5649086236953735,0.5019749999046326,0.5019749999046326,1.0,1.0,-2.999800205230713,1.1142470836639404,1.8855531215667725,0.4373144805431366,0.8642001152038574,0.8642001152038574,0.0,143.6351318359375,175.0,55403.94921875,0.0,2270.8759765625,1.0,279.49688720703125,283.13006591796875,296.0543212890625,299.6841735839844,293.1499938964844,293.1499938964844,279.45001220703125,37052.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984703421592712,1.0,0.0,0.0,3.6507081985473633,3.650732517242432,8.892984624253586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.71484375,0.0,1541.829833984375,1895.4371337890625,0.0,3389.321533203125,0.7475214004516602,1.0,0.0,3.0,1.0,0.0
18182160,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8667083978652954,0.4057000875473022,0.3669046759605407,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8953293561935425,0.4473959505558014,0.425119012594223,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8792116641998291,0.4233857095241546,0.2977564334869385,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8277052640914917,0.3507262170314789,0.3346424996852875,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7292303442955017,0.2364315688610077,1.0780274868011477,284.91180419921875,284.95001220703125,300.0626220703125,293.0182800292969,298.31744384765625,297.2864685058594,284.9135131835937,1.0,0.5705939531326294,0.5011664032936096,0.5011664032936096,1.0,1.0,-3.004676342010498,1.1147528886795044,1.8899234533309937,0.4368296563625335,0.8643198609352112,0.8643198609352112,0.0,152.02532958984375,193.0,55249.66015625,0.0,2322.602783203125,1.0,279.4577331542969,283.1571044921875,296.0477294921875,299.6314392089844,293.1499938964844,293.1499938964844,279.75,37984.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012126326560974,1.0,0.0,0.0,3.568788290023804,3.5688118934631348,8.498355441588501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.4248046875,0.0,1459.1939697265625,1895.4371337890625,0.0,3414.885498046875,0.7357728481292725,1.0,0.0,3.0,1.0,0.0
18182220,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8456404209136963,0.4073763489723205,0.3687755465507507,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8734514117240906,0.4505477547645569,0.4285184442996979,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8567819595336914,0.4242870211601257,0.2986877560615539,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8082377314567566,0.3521813750267029,0.3364932835102081,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7115485668182373,0.2366261184215545,1.081413745880127,285.0153503417969,284.95001220703125,300.1390075683594,293.0265808105469,298.3442687988281,297.2877197265625,285.014404296875,1.0,0.5823760628700256,0.4995492100715637,0.4995492100715637,1.0,1.0,-3.0184202194213867,1.1173754930496216,1.9010447263717647,0.4364331364631653,0.9645630717277528,0.9645630717277528,0.0,168.8231964111328,196.0,54914.0859375,0.0,2434.017333984375,1.0,279.7419738769531,283.267333984375,296.0085144042969,299.50164794921875,293.1499938964844,293.1499938964844,279.45001220703125,33118.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936830163002014,1.0,0.0,0.0,3.7245585918426514,3.7245826721191406,9.256416433345294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7998046875,0.0,1595.7122802734375,1895.4371337890625,0.0,3344.63330078125,0.7605060338973999,1.0,0.0,3.0,1.0,0.0
18182280,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8456404209136963,0.4073763489723205,0.3687755465507507,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8734514117240906,0.4505477547645569,0.4285184442996979,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8567819595336914,0.4242870211601257,0.2986877560615539,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8082377314567566,0.3521813750267029,0.3364932835102081,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7115485668182373,0.2366261184215545,1.081413745880127,285.0153503417969,284.95001220703125,300.1390075683594,293.0265808105469,298.3442687988281,297.2877197265625,285.014404296875,1.0,0.5823760628700256,0.4995492100715637,0.4995492100715637,1.0,1.0,-3.0184202194213867,1.1173754930496216,1.9010447263717647,0.4364331364631653,0.9645630717277528,0.9645630717277528,0.0,168.8231964111328,196.0,54914.0859375,0.0,2434.017333984375,1.0,279.7419738769531,283.267333984375,296.0085144042969,299.50164794921875,293.1499938964844,293.1499938964844,279.45001220703125,33118.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936830163002014,1.0,0.0,0.0,3.7245585918426514,3.7245826721191406,9.256416433345294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7998046875,0.0,1595.7122802734375,1895.4371337890625,0.0,3344.63330078125,0.7605060338973999,1.0,0.0,3.0,1.0,0.0
18182340,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8336761593818665,0.4078935086727142,0.3699333071708679,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8613612651824951,0.452894389629364,0.4313810169696808,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8439889550209045,0.4242899417877197,0.2991989552974701,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7961030602455139,0.3529790639877319,0.3378701508045196,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6999493837356567,0.2363581657409668,1.08296537399292,284.9061584472656,284.95001220703125,300.2152404785156,293.0351867675781,298.3644714355469,297.2791442871094,284.90802001953125,1.0,0.5898622274398804,0.4979320466518402,0.4979320466518402,1.0,1.0,-3.027399778366089,1.1179654598236084,1.9094343185424805,0.4352851510047912,0.8720413446426392,0.8720413446426392,0.0,180.3011474609375,184.0,55701.10546875,0.0,2509.93603515625,1.0,279.4571228027344,283.13800048828125,296.06451416015625,299.6778259277344,293.1499938964844,293.1499938964844,279.75,38109.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036348462104796,1.0,0.0,0.0,3.615476608276367,3.615500450134277,8.722166739971726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.12646484375,0.0,1510.7314453125,1895.4371337890625,0.0,3437.442138671875,0.7442783713340759,1.0,0.0,3.0,1.0,0.0
18182400,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8336761593818665,0.4078935086727142,0.3699333071708679,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8613612651824951,0.452894389629364,0.4313810169696808,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8439889550209045,0.4242899417877197,0.2991989552974701,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7961030602455139,0.3529790639877319,0.3378701508045196,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6999493837356567,0.2363581657409668,1.08296537399292,284.9061584472656,284.95001220703125,300.2152404785156,293.0351867675781,298.3644714355469,297.2791442871094,284.90802001953125,1.0,0.5898622274398804,0.4979320466518402,0.4979320466518402,1.0,1.0,-3.027399778366089,1.1179654598236084,1.9094343185424805,0.4352851510047912,0.8720413446426392,0.8720413446426392,0.0,180.3011474609375,184.0,55701.10546875,0.0,2509.93603515625,1.0,279.4571228027344,283.13800048828125,296.06451416015625,299.6778259277344,293.1499938964844,293.1499938964844,279.75,38109.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036348462104796,1.0,0.0,0.0,3.615476608276367,3.615500450134277,8.722166739971726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.12646484375,0.0,1510.7314453125,1895.4371337890625,0.0,3437.442138671875,0.7442783713340759,1.0,0.0,3.0,1.0,0.0
18182460,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8338066339492798,0.4095000028610229,0.3711113929748535,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.862415611743927,0.456060528755188,0.4341403245925903,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8436750173568726,0.4251969158649444,0.2996498346328735,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7963201999664307,0.3544087707996368,0.3390452861785888,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6993194222450256,0.2365196198225021,1.0831141471862793,285.0128173828125,284.95001220703125,300.29119873046875,293.044189453125,298.39117431640625,297.2811889648437,285.01171875,1.0,0.5908196568489075,0.4963736236095428,0.4963736236095428,1.0,1.0,-3.034263610839844,1.1177760362625122,1.9164875745773315,0.4336422979831695,0.9720699787139891,0.9720699787139891,0.0,181.2243194580078,172.0,55217.24609375,0.0,2527.641845703125,1.0,279.7422790527344,283.2535095214844,296.0238647460937,299.53839111328125,293.1499938964844,293.1499938964844,279.45001220703125,33330.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956278562545776,1.0,0.0,0.0,3.760210275650024,3.760235071182251,9.434471621716512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4423828125,0.0,1638.6998291015625,1895.4371337890625,0.0,3362.79638671875,0.7671757936477661,1.0,0.0,3.0,1.0,0.0
18182520,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8338066339492798,0.4095000028610229,0.3711113929748535,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.862415611743927,0.456060528755188,0.4341403245925903,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8436750173568726,0.4251969158649444,0.2996498346328735,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7963201999664307,0.3544087707996368,0.3390452861785888,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6993194222450256,0.2365196198225021,1.0831141471862793,285.0128173828125,284.95001220703125,300.29119873046875,293.044189453125,298.39117431640625,297.2811889648437,285.01171875,1.0,0.5908196568489075,0.4963736236095428,0.4963736236095428,1.0,1.0,-3.034263610839844,1.1177760362625122,1.9164875745773315,0.4336422979831695,0.9720699787139891,0.9720699787139891,0.0,181.2243194580078,172.0,55217.24609375,0.0,2527.641845703125,1.0,279.7422790527344,283.2535095214844,296.0238647460937,299.53839111328125,293.1499938964844,293.1499938964844,279.45001220703125,33330.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956278562545776,1.0,0.0,0.0,3.760210275650024,3.760235071182251,9.434471621716512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4423828125,0.0,1638.6998291015625,1895.4371337890625,0.0,3362.79638671875,0.7671757936477661,1.0,0.0,3.0,1.0,0.0
18182580,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8393629789352417,0.4100468456745147,0.3716930449008941,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8696271777153015,0.4585089385509491,0.4364625811576843,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8490890264511108,0.4253055453300476,0.2997637987136841,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8023579716682434,0.3552818894386291,0.3398536741733551,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7039402723312378,0.2363409548997879,1.0820019245147705,284.901123046875,284.95001220703125,300.3668518066406,293.0537109375,298.4117126464844,297.2742614746094,284.903076171875,1.0,0.5884093642234802,0.4948152303695678,0.4948152303695678,1.0,1.0,-3.0375351905822754,1.116070032119751,1.921465277671814,0.4314262866973877,0.8750109672546387,0.8750109672546387,0.0,176.69915771484375,160.0,55913.84375,0.0,2510.37939453125,1.0,279.4568786621094,283.123779296875,296.0796203613281,299.70770263671875,293.1499938964844,293.1499938964844,279.75,38333.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048718214035034,1.0,0.0,0.0,3.642756700515747,3.642781019210816,8.854287898429902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.103515625,0.0,1542.55224609375,1895.4371337890625,0.0,3448.953369140625,0.7493431568145752,1.0,0.0,3.0,1.0,0.0
18182640,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8393629789352417,0.4100468456745147,0.3716930449008941,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8696271777153015,0.4585089385509491,0.4364625811576843,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8490890264511108,0.4253055453300476,0.2997637987136841,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8023579716682434,0.3552818894386291,0.3398536741733551,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7039402723312378,0.2363409548997879,1.0820019245147705,284.901123046875,284.95001220703125,300.3668518066406,293.0537109375,298.4117126464844,297.2742614746094,284.903076171875,1.0,0.5884093642234802,0.4948152303695678,0.4948152303695678,1.0,1.0,-3.0375351905822754,1.116070032119751,1.921465277671814,0.4314262866973877,0.8750109672546387,0.8750109672546387,0.0,176.69915771484375,160.0,55913.84375,0.0,2510.37939453125,1.0,279.4568786621094,283.123779296875,296.0796203613281,299.70770263671875,293.1499938964844,293.1499938964844,279.75,38333.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048718214035034,1.0,0.0,0.0,3.642756700515747,3.642781019210816,8.854287898429902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.103515625,0.0,1542.55224609375,1895.4371337890625,0.0,3448.953369140625,0.7493431568145752,1.0,0.0,3.0,1.0,0.0
18182700,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.84382164478302,0.4108064174652099,0.3719545900821686,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8750988245010376,0.4600913226604461,0.4375803470611572,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8535218238830566,0.4257437884807586,0.2997810840606689,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8070465326309204,0.3559896051883697,0.3401987254619598,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7077314853668213,0.2364336997270584,1.081143856048584,285.0224914550781,284.95001220703125,300.4045104980469,293.0586853027344,298.4246826171875,297.2751770019531,285.0248413085937,1.0,0.5863761901855469,0.4940360188484192,0.4940360188484192,1.0,1.0,-3.0385921001434326,1.114981770515442,1.9236102104187007,0.4300900399684906,0.9597378969192504,0.9597378969192504,0.0,173.05992126464844,160.0,55176.20703125,0.0,2493.517333984375,1.0,279.7015991210937,283.2572937011719,296.0260314941406,299.5024108886719,293.1499938964844,293.1499938964844,279.75,34077.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984384536743164,1.0,0.0,0.0,3.702362298965454,3.7023866176605225,9.14641987037612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.43310546875,0.0,1577.618408203125,1895.4371337890625,0.0,3389.024169921875,0.7585669755935669,1.0,0.0,3.0,1.0,0.0
18182760,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.850039541721344,0.4117324650287628,0.3725880086421966,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8824121356010437,0.4618371427059173,0.4390011131763458,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8597251772880554,0.4263664484024048,0.3000481128692627,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8131707310676575,0.3568424582481384,0.340782105922699,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.712882399559021,0.236651986837387,1.081072211265564,285.0127258300781,284.95001220703125,300.4420471191406,293.0638122558594,298.43902587890625,297.27813720703125,285.0111999511719,1.0,0.584114134311676,0.493333488702774,0.493333488702774,1.0,1.0,-3.0419955253601074,1.1149868965148926,1.9270087480545044,0.4293560981750488,0.9766242504119872,0.9766242504119872,0.0,168.50369262695312,148.0,55365.62109375,0.0,2476.275390625,1.0,279.7431945800781,283.2446594238281,296.03955078125,299.5635986328125,293.1499938964844,293.1499938964844,279.45001220703125,33405.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961625099182129,1.0,0.0,0.0,3.781437873840332,3.781462669372559,9.54129291130812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.5673828125,0.0,1664.2659912109375,1895.4371337890625,0.0,3367.787353515625,0.7709629535675049,1.0,0.0,3.0,1.0,0.0
18182820,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8634694218635559,0.4123109579086303,0.3730347454547882,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8982451558113098,0.4644172489643097,0.4412672817707062,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8732970952987671,0.4265990257263183,0.3001160025596618,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8257781267166138,0.3578251004219055,0.3415103554725647,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.723327100276947,0.2366116046905517,1.0796902179718018,284.89990234375,284.95001220703125,300.5167541503906,293.0746765136719,298.4599914550781,297.2724914550781,284.9019470214844,1.0,0.578764021396637,0.4919284582138061,0.4919284582138061,1.0,1.0,-3.04456090927124,1.1132469177246094,1.9313138723373413,0.4272376000881195,0.8782410025596619,0.8782410025596619,0.0,158.97239685058594,136.0,56063.68359375,0.0,2431.588134765625,1.0,279.4567565917969,283.11456298828125,296.09869384765625,299.7355651855469,293.1499938964844,293.1499938964844,279.75,38381.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905064821243286,1.0,0.0,0.0,3.6614041328430176,3.661428689956665,8.945170293372939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.13623046875,0.0,1563.76513671875,1895.4371337890625,0.0,3450.748291015625,0.7527380585670471,1.0,0.0,3.0,1.0,0.0
18182880,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8634694218635559,0.4123109579086303,0.3730347454547882,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8982451558113098,0.4644172489643097,0.4412672817707062,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8732970952987671,0.4265990257263183,0.3001160025596618,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8257781267166138,0.3578251004219055,0.3415103554725647,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.723327100276947,0.2366116046905517,1.0796902179718018,284.89990234375,284.95001220703125,300.5167541503906,293.0746765136719,298.4599914550781,297.2724914550781,284.9019470214844,1.0,0.578764021396637,0.4919284582138061,0.4919284582138061,1.0,1.0,-3.04456090927124,1.1132469177246094,1.9313138723373413,0.4272376000881195,0.8782410025596619,0.8782410025596619,0.0,158.97239685058594,136.0,56063.68359375,0.0,2431.588134765625,1.0,279.4567565917969,283.11456298828125,296.09869384765625,299.7355651855469,293.1499938964844,293.1499938964844,279.75,38381.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905064821243286,1.0,0.0,0.0,3.6614041328430176,3.661428689956665,8.945170293372939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.13623046875,0.0,1563.76513671875,1895.4371337890625,0.0,3450.748291015625,0.7527380585670471,1.0,0.0,3.0,1.0,0.0
18182940,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8817518353462219,0.4139991402626037,0.3738371729850769,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9200314283370972,0.467860072851181,0.4438107013702392,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8916381597518921,0.4277552366256714,0.3003927171230316,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.842117965221405,0.3594724833965301,0.3424184918403625,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7366809844970703,0.2370328456163406,1.078774333000183,285.0136413574219,284.95001220703125,300.5909118652344,293.0863342285156,298.4873046875,297.27716064453125,285.0126647949219,1.0,0.5728270411491394,0.4905233979225158,0.4905233979225158,1.0,1.0,-3.048898458480835,1.1122299432754517,1.9366685152053835,0.4252380728721618,0.98154217004776,0.98154217004776,0.0,148.00335693359375,124.0,55502.75390625,0.0,2382.629638671875,1.0,279.7425537109375,283.2382507324219,296.0619201660156,299.59393310546875,293.1499938964844,293.1499938964844,279.45001220703125,33499.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962173461914062,1.0,0.0,0.0,3.796271324157715,3.796296358108521,9.616294391889824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3505859375,0.0,1682.61279296875,1895.4371337890625,0.0,3368.29931640625,0.7739231586456299,1.0,0.0,3.0,1.0,0.0
18183000,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8817518353462219,0.4139991402626037,0.3738371729850769,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9200314283370972,0.467860072851181,0.4438107013702392,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8916381597518921,0.4277552366256714,0.3003927171230316,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.842117965221405,0.3594724833965301,0.3424184918403625,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7366809844970703,0.2370328456163406,1.078774333000183,285.0136413574219,284.95001220703125,300.5909118652344,293.0863342285156,298.4873046875,297.27716064453125,285.0126647949219,1.0,0.5728270411491394,0.4905233979225158,0.4905233979225158,1.0,1.0,-3.048898458480835,1.1122299432754517,1.9366685152053835,0.4252380728721618,0.98154217004776,0.98154217004776,0.0,148.00335693359375,124.0,55502.75390625,0.0,2382.629638671875,1.0,279.7425537109375,283.2382507324219,296.0619201660156,299.59393310546875,293.1499938964844,293.1499938964844,279.45001220703125,33499.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962173461914062,1.0,0.0,0.0,3.796271324157715,3.796296358108521,9.616294391889824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3505859375,0.0,1682.61279296875,1895.4371337890625,0.0,3368.29931640625,0.7739231586456299,1.0,0.0,3.0,1.0,0.0
