time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183060,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9029693007469176,0.4145353436470032,0.3741966485977173,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9464783668518066,0.4705122709274292,0.4460918605327606,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9134735465049744,0.4280472695827484,0.3004618287086487,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8615360260009766,0.3605079054832458,0.3431427776813507,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7524746656417847,0.2370720654726028,1.077493667602539,284.89910888671875,284.95001220703125,300.66436767578125,293.0989685058594,298.5078430175781,297.27197265625,284.90118408203125,1.0,0.5665457248687744,0.4891335070133209,0.4891335070133209,1.0,1.0,-3.051495313644409,1.1104923486709597,1.9410029649734497,0.4230936765670776,0.8823173642158508,0.8823173642158508,0.0,136.9586944580078,112.0,56232.1640625,0.0,2329.938232421875,1.0,279.4566345214844,283.1058654785156,296.1227111816406,299.7695007324219,293.1499938964844,293.1499938964844,279.75,38359.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050257205963136,1.0,0.0,0.0,3.680934190750122,3.6809589862823486,9.040853115038772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.080078125,0.0,1585.6650390625,1895.4371337890625,0.0,3450.384765625,0.7562416791915894,1.0,0.0,3.0,1.0,0.0
18183120,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9029693007469176,0.4145353436470032,0.3741966485977173,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9464783668518066,0.4705122709274292,0.4460918605327606,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9134735465049744,0.4280472695827484,0.3004618287086487,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8615360260009766,0.3605079054832458,0.3431427776813507,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7524746656417847,0.2370720654726028,1.077493667602539,284.89910888671875,284.95001220703125,300.66436767578125,293.0989685058594,298.5078430175781,297.27197265625,284.90118408203125,1.0,0.5665457248687744,0.4891335070133209,0.4891335070133209,1.0,1.0,-3.051495313644409,1.1104923486709597,1.9410029649734497,0.4230936765670776,0.8823173642158508,0.8823173642158508,0.0,136.9586944580078,112.0,56232.1640625,0.0,2329.938232421875,1.0,279.4566345214844,283.1058654785156,296.1227111816406,299.7695007324219,293.1499938964844,293.1499938964844,279.75,38359.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050257205963136,1.0,0.0,0.0,3.680934190750122,3.6809589862823486,9.040853115038772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.080078125,0.0,1585.6650390625,1895.4371337890625,0.0,3450.384765625,0.7562416791915894,1.0,0.0,3.0,1.0,0.0
18183180,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9290100336074828,0.4159832298755646,0.3747751116752624,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9728273153305054,0.4735981225967407,0.4483040571212768,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9402201175689696,0.4291024804115295,0.3006716668605804,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8839248418807983,0.3619885146617889,0.3439061939716339,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7708680629730225,0.2374865561723709,1.0766534805297852,285.0207214355469,284.95001220703125,300.7284240722656,293.1109313964844,298.53131103515625,297.2762451171875,285.0190124511719,1.0,0.5608288049697876,0.4879103899002075,0.4879103899002075,1.0,1.0,-3.055001735687256,1.1094632148742676,1.9455385208129885,0.4212331473827362,0.9859650135040284,0.9859650135040284,0.0,126.62669372558594,112.0,55619.23046875,0.0,2282.528076171875,1.0,279.73944091796875,283.2369384765625,296.0804443359375,299.613037109375,293.1499938964844,293.1499938964844,279.75,33369.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896230161190033,1.0,0.0,0.0,3.802741765975952,3.802766799926758,9.649103276387905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.4814453125,0.0,1689.325927734375,1895.4371337890625,0.0,3368.419189453125,0.7748950123786926,1.0,0.0,3.0,1.0,0.0
18183240,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9333475828170776,0.4161763489246368,0.3749141097068786,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9766032099723816,0.4740239083766937,0.4486583769321441,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.944458544254303,0.4292534291744232,0.3007432818412781,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8875696659088135,0.3621978163719177,0.3440530896186828,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7739006876945496,0.2375531941652298,1.0766884088516235,285.01593017578125,284.95001220703125,300.7370910644531,293.1126403808594,298.5345153808594,297.27685546875,285.014404296875,1.0,0.5600650906562805,0.4877435863018036,0.4877435863018036,1.0,1.0,-3.0558996200561523,1.1094906330108645,1.946408987045288,0.42106893658638,0.9882293939590454,0.9882293939590454,0.0,125.15673828125,100.0,55666.3984375,0.0,2276.495849609375,1.0,279.7435302734375,283.2321472167969,296.0872802734375,299.6293640136719,293.1499938964844,293.1499938964844,279.45001220703125,33456.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896075963973999,1.0,0.0,0.0,3.815909624099731,3.815934658050537,9.71604322330677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.576171875,0.0,1705.8035888671875,1895.4371337890625,0.0,3366.9794921875,0.777275562286377,1.0,0.0,3.0,1.0,0.0
18183300,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9513823986053468,0.416515439748764,0.3752871453762054,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.991314172744751,0.4754560589790344,0.4499903917312622,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9617679715156556,0.4295139610767364,0.3009282350540161,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9032496213912964,0.3628038167953491,0.3445603549480438,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7870403528213501,0.2376549392938614,1.076557993888855,284.8775634765625,284.95001220703125,300.7731628417969,293.11993408203125,298.545166015625,297.2754211425781,284.8735046386719,1.0,0.5568416714668274,0.4870486557483673,0.4870486557483673,1.0,1.0,-3.0586304664611816,1.1091850996017456,1.949445366859436,0.4202481806278229,0.8960037231445312,0.8960037231445312,0.0,119.22127532958984,100.0,56663.4375,0.0,2250.48291015625,1.0,279.49395751953125,283.07373046875,296.1544494628906,299.8638000488281,293.1499938964844,293.1499938964844,279.45001220703125,36961.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027488827705384,1.0,0.0,0.0,3.791192531585693,3.791218280792236,9.590581839802326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.302734375,0.0,1703.4696044921875,1895.4371337890625,0.0,3429.194580078125,0.7732809782028198,1.0,0.0,3.0,1.0,0.0
18183360,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.965041160583496,0.4166189730167389,0.3752441704273224,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.4768046438694,0.4475983381271362,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9746266603469848,0.4295586347579956,0.3008587658405304,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9170937538146972,0.3632391393184662,0.3448302447795868,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7978619933128357,0.2376201003789901,1.075737476348877,284.8960876464844,284.95001220703125,300.8089904785156,293.12750244140625,298.5540466308594,297.2718200683594,284.8973999023437,1.0,0.5532048940658569,0.4863654971122741,0.4863654971122741,1.0,1.0,-3.053508758544922,1.1056671142578125,1.9478416442871087,0.4184263348579407,0.885694146156311,0.885694146156311,0.0,114.51705932617188,118.0,56375.73046875,0.0,2217.807373046875,1.0,279.4566650390625,283.0950927734375,296.1513061523437,299.8095092773437,293.1499938964844,293.1499938964844,279.75,38367.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049115777015686,1.0,0.0,0.0,3.702236413955689,3.702261447906494,9.145797434939596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.1904296875,0.0,1610.0294189453125,1895.4371337890625,0.0,3449.32275390625,0.7600241899490356,1.0,0.0,3.0,1.0,0.0
18183420,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.96592515707016,0.4181054234504699,0.3762695789337158,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.4814622104167938,0.4476162195205688,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9752325415611268,0.4307269155979156,0.3014610111713409,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9184653162956238,0.3648937046527862,0.3461765944957733,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7982115745544434,0.2380921393632888,1.0771209001541138,285.0172119140625,284.95001220703125,300.8800048828125,293.1437072753906,298.58306884765625,297.2814636230469,285.0162658691406,1.0,0.5550896525382996,0.4849992096424103,0.4849992096424103,1.0,1.0,-3.060197353363037,1.1056629419326782,1.954534292221069,0.4161999523639679,0.9925459623336792,0.9925459623336792,0.0,114.7476043701172,136.0,55791.59375,0.0,2229.99560546875,1.0,279.7436218261719,283.2275085449219,296.11669921875,299.6646423339844,293.1499938964844,293.1499938964844,279.45001220703125,33527.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956040740013123,1.0,0.0,0.0,3.828996419906616,3.829021692276001,9.782800134416902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9248046875,0.0,1722.1724853515625,1895.4371337890625,0.0,3362.574462890625,0.7797691822052002,1.0,0.0,3.0,1.0,0.0
18183480,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.96592515707016,0.4181054234504699,0.3762695789337158,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.4814622104167938,0.4476162195205688,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9752325415611268,0.4307269155979156,0.3014610111713409,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9184653162956238,0.3648937046527862,0.3461765944957733,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7982115745544434,0.2380921393632888,1.0771209001541138,285.0172119140625,284.95001220703125,300.8800048828125,293.1437072753906,298.58306884765625,297.2814636230469,285.0162658691406,1.0,0.5550896525382996,0.4849992096424103,0.4849992096424103,1.0,1.0,-3.060197353363037,1.1056629419326782,1.954534292221069,0.4161999523639679,0.9925459623336792,0.9925459623336792,0.0,114.7476043701172,136.0,55791.59375,0.0,2229.99560546875,1.0,279.7436218261719,283.2275085449219,296.11669921875,299.6646423339844,293.1499938964844,293.1499938964844,279.45001220703125,33527.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956040740013123,1.0,0.0,0.0,3.828996419906616,3.829021692276001,9.782800134416902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9248046875,0.0,1722.1724853515625,1895.4371337890625,0.0,3362.574462890625,0.7797691822052002,1.0,0.0,3.0,1.0,0.0
18183540,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9466115236282348,0.4183556139469147,0.3771050274372101,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9911526441574096,0.4837312996387481,0.4580681025981903,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9568416476249696,0.4309989213943481,0.3020628690719604,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9002693891525269,0.36589315533638,0.347605437040329,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7827861905097961,0.2381293624639511,1.079334020614624,284.9039611816406,284.95001220703125,300.95001220703125,293.16131591796875,298.6007995605469,297.2734375,284.9057312011719,1.0,0.5622509121894836,0.4836329221725464,0.4836329221725464,1.0,1.0,-3.0783605575561523,1.1101826429367063,1.968178033828736,0.4168477952480316,0.8987144231796265,0.8987144231796265,0.0,122.19342803955078,154.0,56856.76953125,0.0,2302.34521484375,1.0,279.4561462402344,283.09063720703125,296.187744140625,299.8677978515625,293.1499938964844,293.1499938964844,279.75,37927.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904844045639038,1.0,0.0,0.0,3.7372875213623047,3.7373127937316895,9.319794003204152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.0283203125,0.0,1647.23291015625,1895.4371337890625,0.0,3448.694580078125,0.7660235166549683,1.0,0.0,3.0,1.0,0.0
18183600,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9466115236282348,0.4183556139469147,0.3771050274372101,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9911526441574096,0.4837312996387481,0.4580681025981903,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9568416476249696,0.4309989213943481,0.3020628690719604,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9002693891525269,0.36589315533638,0.347605437040329,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7827861905097961,0.2381293624639511,1.079334020614624,284.9039611816406,284.95001220703125,300.95001220703125,293.16131591796875,298.6007995605469,297.2734375,284.9057312011719,1.0,0.5622509121894836,0.4836329221725464,0.4836329221725464,1.0,1.0,-3.0783605575561523,1.1101826429367063,1.968178033828736,0.4168477952480316,0.8987144231796265,0.8987144231796265,0.0,122.19342803955078,154.0,56856.76953125,0.0,2302.34521484375,1.0,279.4561462402344,283.09063720703125,296.187744140625,299.8677978515625,293.1499938964844,293.1499938964844,279.75,37927.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904844045639038,1.0,0.0,0.0,3.7372875213623047,3.7373127937316895,9.319794003204152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.0283203125,0.0,1647.23291015625,1895.4371337890625,0.0,3448.694580078125,0.7660235166549683,1.0,0.0,3.0,1.0,0.0
18183660,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9145791530609132,0.4195028841495514,0.3783001601696014,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9658629298210144,0.4866828024387359,0.4609613418579101,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9249327778816224,0.432038813829422,0.3029462099075317,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8737137913703918,0.3674072921276092,0.3493237793445587,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.759543240070343,0.2384392321109771,1.0824360847473145,285.0318603515625,284.95001220703125,301.0203552246094,293.18084716796875,298.62322998046875,297.2734069824219,285.0311279296875,1.0,0.5716265439987183,0.482195109128952,0.482195109128952,1.0,1.0,-3.090646982192993,1.1121652126312256,1.978481650352478,0.4160178899765014,1.0,1.0,0.0,134.9435577392578,172.0,56342.25,0.0,2391.78369140625,1.0,279.743896484375,283.2278137207031,296.1590881347656,299.7411804199219,293.1499938964844,293.1499938964844,279.45001220703125,33651.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967163562774658,1.0,0.0,0.0,3.866117238998413,3.866142988204956,9.973401802199078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.9541015625,0.0,1768.548828125,1895.4371337890625,0.0,3372.95703125,0.7864869236946106,1.0,0.0,3.0,1.0,0.0
18183720,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9145791530609132,0.4195028841495514,0.3783001601696014,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9658629298210144,0.4866828024387359,0.4609613418579101,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9249327778816224,0.432038813829422,0.3029462099075317,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8737137913703918,0.3674072921276092,0.3493237793445587,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.759543240070343,0.2384392321109771,1.0824360847473145,285.0318603515625,284.95001220703125,301.0203552246094,293.18084716796875,298.62322998046875,297.2734069824219,285.0311279296875,1.0,0.5716265439987183,0.482195109128952,0.482195109128952,1.0,1.0,-3.090646982192993,1.1121652126312256,1.978481650352478,0.4160178899765014,1.0,1.0,0.0,134.9435577392578,172.0,56342.25,0.0,2391.78369140625,1.0,279.743896484375,283.2278137207031,296.1590881347656,299.7411804199219,293.1499938964844,293.1499938964844,279.45001220703125,33651.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967163562774658,1.0,0.0,0.0,3.866117238998413,3.866142988204956,9.973401802199078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.9541015625,0.0,1768.548828125,1895.4371337890625,0.0,3372.95703125,0.7864869236946106,1.0,0.0,3.0,1.0,0.0
18183780,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8852643966674805,0.4193201959133148,0.3790881931781769,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9352166056632996,0.488984614610672,0.4639658033847809,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8942413330078125,0.4320829510688782,0.3036529123783111,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8480722904205322,0.3681743741035461,0.3508853912353515,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7375091314315796,0.2382331788539886,1.0851863622665403,284.9018859863281,284.95001220703125,301.09228515625,293.2025756835937,298.6405334472656,297.26495361328125,284.9036560058594,1.0,0.5822359323501587,0.4807572662830353,0.4807572662830353,1.0,1.0,-3.101248979568481,1.1134090423583984,1.987839937210083,0.4150217473506927,0.911420464515686,0.911420464515686,0.0,150.529052734375,190.0,57403.9765625,0.0,2494.10009765625,1.0,279.4566345214844,283.0762939453125,296.23004150390625,299.9452819824219,293.1499938964844,293.1499938964844,279.1499938964844,37761.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906254768371582,1.0,0.0,0.0,3.788496017456055,3.7885217666625977,9.57694396674924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.4091796875,0.0,1706.4605712890625,1895.4371337890625,0.0,3461.814453125,0.7752013206481934,1.0,0.0,3.0,1.0,0.0
18183840,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8852643966674805,0.4193201959133148,0.3790881931781769,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9352166056632996,0.488984614610672,0.4639658033847809,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8942413330078125,0.4320829510688782,0.3036529123783111,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8480722904205322,0.3681743741035461,0.3508853912353515,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7375091314315796,0.2382331788539886,1.0851863622665403,284.9018859863281,284.95001220703125,301.09228515625,293.2025756835937,298.6405334472656,297.26495361328125,284.9036560058594,1.0,0.5822359323501587,0.4807572662830353,0.4807572662830353,1.0,1.0,-3.101248979568481,1.1134090423583984,1.987839937210083,0.4150217473506927,0.911420464515686,0.911420464515686,0.0,150.529052734375,190.0,57403.9765625,0.0,2494.10009765625,1.0,279.4566345214844,283.0762939453125,296.23004150390625,299.9452819824219,293.1499938964844,293.1499938964844,279.1499938964844,37761.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906254768371582,1.0,0.0,0.0,3.788496017456055,3.7885217666625977,9.57694396674924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.4091796875,0.0,1706.4605712890625,1895.4371337890625,0.0,3461.814453125,0.7752013206481934,1.0,0.0,3.0,1.0,0.0
18183900,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8717654943466187,0.4189957082271576,0.3791973888874054,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9198356866836548,0.4899949431419372,0.4653050899505615,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8805865049362183,0.4319075345993042,0.3038303852081299,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8363815546035767,0.3683894276618957,0.3514798879623413,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.7273575067520142,0.237985610961914,1.0858843326568604,284.81964111328125,284.95001220703125,301.12872314453125,293.2142028808594,298.64849853515625,297.2596130371094,284.8237609863281,1.0,0.5876604318618774,0.4800383448600769,0.4800383448600769,1.0,1.0,-3.104758977890014,1.1133021116256714,1.9914567470550537,0.4141551256179809,0.8261424899101257,0.8261424899101257,0.0,159.0352325439453,190.0,57862.0703125,0.0,2545.85498046875,1.0,279.19830322265625,282.9800109863281,296.2595520019531,300.08306884765625,293.1499938964844,293.1499938964844,279.1499938964844,42017.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118287563323976,1.0,0.0,0.0,3.650641441345215,3.6506667137146,8.892659479897702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.900390625,0.0,1578.9150390625,1895.4371337890625,0.0,3513.56787109375,0.7506539821624756,1.0,0.0,3.0,1.0,0.0
18183960,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8594505190849304,0.4188734591007232,0.3792569637298584,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9061252474784852,0.4911693632602691,0.4666177630424499,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8680634498596191,0.4318901598453522,0.3039740622043609,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.825694739818573,0.3687061667442322,0.3520290553569793,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7177666425704956,0.2377864718437194,1.0863656997680664,284.8907775878906,284.95001220703125,301.1654663085937,293.22625732421875,298.6575927734375,297.25604248046875,284.8927001953125,1.0,0.5931170582771301,0.4792793691158294,0.4792793691158294,1.0,1.0,-3.107818126678467,1.1129316091537476,1.9948865175247192,0.4130840897560119,0.8436548709869385,0.8436548709869385,0.0,167.75962829589844,208.0,57632.71875,0.0,2598.01171875,1.0,279.157958984375,283.04156494140625,296.2384948730469,299.98272705078125,293.1499938964844,293.1499938964844,279.45001220703125,39964.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114807844161988,1.0,0.0,0.0,3.5453438758850098,3.545367479324341,8.387065122406057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.3046875,0.0,1448.6297607421875,1895.4371337890625,0.0,3510.341064453125,0.7334149479866028,1.0,0.0,3.0,1.0,0.0
18184020,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8403838276863098,0.4198111295700073,0.3804698288440704,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.885965883731842,0.4944740235805511,0.4701535701751709,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8484681844711304,0.4328724145889282,0.3049648702144623,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.808044970035553,0.3700916171073913,0.3538069725036621,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7007959485054016,0.2379121333360672,1.089398980140686,285.0028381347656,284.95001220703125,301.2395935058594,293.25164794921875,298.6830139160156,297.259521484375,285.0026550292969,1.0,0.6044687032699585,0.4777614176273346,0.4777614176273346,1.0,1.0,-3.1204946041107178,1.1147836446762085,2.005711078643799,0.4120199680328369,0.9387897849082948,0.9387897849082948,0.0,184.69113159179688,196.0,57233.8046875,0.0,2712.86865234375,1.0,279.4416809082031,283.1628723144531,296.2178649902344,299.8528747558594,293.1499938964844,293.1499938964844,279.1499938964844,33829.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005181193351746,1.0,0.0,0.0,3.6764395236968994,3.6764633655548096,9.018786499837006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.900390625,0.0,1546.4232177734375,1895.4371337890625,0.0,3408.413818359375,0.7522677779197693,1.0,0.0,3.0,1.0,0.0
18184080,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8403838276863098,0.4198111295700073,0.3804698288440704,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.885965883731842,0.4944740235805511,0.4701535701751709,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8484681844711304,0.4328724145889282,0.3049648702144623,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.808044970035553,0.3700916171073913,0.3538069725036621,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7007959485054016,0.2379121333360672,1.089398980140686,285.0028381347656,284.95001220703125,301.2395935058594,293.25164794921875,298.6830139160156,297.259521484375,285.0026550292969,1.0,0.6044687032699585,0.4777614176273346,0.4777614176273346,1.0,1.0,-3.1204946041107178,1.1147836446762085,2.005711078643799,0.4120199680328369,0.9387897849082948,0.9387897849082948,0.0,184.69113159179688,196.0,57233.8046875,0.0,2712.86865234375,1.0,279.4416809082031,283.1628723144531,296.2178649902344,299.8528747558594,293.1499938964844,293.1499938964844,279.1499938964844,33829.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005181193351746,1.0,0.0,0.0,3.6764395236968994,3.6764633655548096,9.018786499837006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.900390625,0.0,1546.4232177734375,1895.4371337890625,0.0,3408.413818359375,0.7522677779197693,1.0,0.0,3.0,1.0,0.0
18184140,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.835595965385437,0.4195567071437835,0.3806877136230469,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8820182085037231,0.4969212710857391,0.4728420376777649,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8437223434448242,0.4329690337181091,0.3053325712680816,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8037146925926208,0.3708316087722778,0.3548539876937866,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6961817145347595,0.2376358807086944,1.089572548866272,284.9149475097656,284.95001220703125,301.3144226074219,293.2784729003906,298.7023620605469,297.2541198730469,284.91552734375,1.0,0.6071885228157043,0.4762434661388397,0.4762434661388397,1.0,1.0,-3.125913619995117,1.113672971725464,2.0122406482696533,0.4098929762840271,0.8603891134262085,0.8603891134262085,0.0,189.5561981201172,184.0,57955.86328125,0.0,2749.586181640625,1.0,279.1580810546875,283.05279541015625,296.2946472167969,300.0453491210937,293.1499938964844,293.1499938964844,279.45001220703125,38010.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077829718589784,1.0,0.0,0.0,3.5569522380828857,3.5569756031036377,8.442077614745358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.556640625,0.0,1446.7523193359375,1895.4371337890625,0.0,3476.017333984375,0.7336860299110413,1.0,0.0,3.0,1.0,0.0
18184200,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.835595965385437,0.4195567071437835,0.3806877136230469,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8820182085037231,0.4969212710857391,0.4728420376777649,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8437223434448242,0.4329690337181091,0.3053325712680816,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8037146925926208,0.3708316087722778,0.3548539876937866,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6961817145347595,0.2376358807086944,1.089572548866272,284.9149475097656,284.95001220703125,301.3144226074219,293.2784729003906,298.7023620605469,297.2541198730469,284.91552734375,1.0,0.6071885228157043,0.4762434661388397,0.4762434661388397,1.0,1.0,-3.125913619995117,1.113672971725464,2.0122406482696533,0.4098929762840271,0.8603891134262085,0.8603891134262085,0.0,189.5561981201172,184.0,57955.86328125,0.0,2749.586181640625,1.0,279.1580810546875,283.05279541015625,296.2946472167969,300.0453491210937,293.1499938964844,293.1499938964844,279.45001220703125,38010.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077829718589784,1.0,0.0,0.0,3.5569522380828857,3.5569756031036377,8.442077614745358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.556640625,0.0,1446.7523193359375,1895.4371337890625,0.0,3476.017333984375,0.7336860299110413,1.0,0.0,3.0,1.0,0.0
18184260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8393831253051758,0.4203075766563415,0.3809881806373596,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8878698348999023,0.5001744031906128,0.4755516350269317,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8477389812469482,0.4339025318622589,0.3057171106338501,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8081941604614258,0.3721914291381836,0.3558285534381866,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6994374990463257,0.2377955019474029,1.0890378952026367,285.00799560546875,284.95001220703125,301.3896179199219,293.3064880371094,298.7273864746094,297.2574157714844,285.0069885253906,1.0,0.6057762503623962,0.4747766554355621,0.4747766554355621,1.0,1.0,-3.1305184364318848,1.112338662147522,2.0181798934936523,0.4074785113334656,0.9517270922660828,0.9517270922660828,0.0,186.3607635498047,172.0,57529.6796875,0.0,2741.752197265625,1.0,279.4418640136719,283.15850830078125,296.281982421875,299.9372253417969,293.1499938964844,293.1499938964844,279.1499938964844,33389.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991574048995972,1.0,0.0,0.0,3.700907468795776,3.7009315490722656,9.13923258849536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.099609375,0.0,1570.739013671875,1895.4371337890625,0.0,3395.72900390625,0.7563302516937256,1.0,0.0,3.0,1.0,0.0
18184320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8393831253051758,0.4203075766563415,0.3809881806373596,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8878698348999023,0.5001744031906128,0.4755516350269317,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8477389812469482,0.4339025318622589,0.3057171106338501,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8081941604614258,0.3721914291381836,0.3558285534381866,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6994374990463257,0.2377955019474029,1.0890378952026367,285.00799560546875,284.95001220703125,301.3896179199219,293.3064880371094,298.7273864746094,297.2574157714844,285.0069885253906,1.0,0.6057762503623962,0.4747766554355621,0.4747766554355621,1.0,1.0,-3.1305184364318848,1.112338662147522,2.0181798934936523,0.4074785113334656,0.9517270922660828,0.9517270922660828,0.0,186.3607635498047,172.0,57529.6796875,0.0,2741.752197265625,1.0,279.4418640136719,283.15850830078125,296.281982421875,299.9372253417969,293.1499938964844,293.1499938964844,279.1499938964844,33389.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991574048995972,1.0,0.0,0.0,3.700907468795776,3.7009315490722656,9.13923258849536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.099609375,0.0,1570.739013671875,1895.4371337890625,0.0,3395.72900390625,0.7563302516937256,1.0,0.0,3.0,1.0,0.0
18184380,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8464581370353699,0.419971615076065,0.3807217180728912,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8975883722305298,0.5025213360786438,0.4777141511440277,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8552654385566711,0.4340026080608368,0.3057680428028106,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8158184289932251,0.3729261457920074,0.3564350306987762,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7058475017547607,0.2376163154840469,1.0875593423843384,284.90777587890625,284.95001220703125,301.4619140625,293.3343200683594,298.7460021972656,297.252685546875,284.9095153808594,1.0,0.6021698117256165,0.4733684957027435,0.4733684957027435,1.0,1.0,-3.131819486618042,1.1097835302352903,2.022035837173462,0.4047504663467407,0.8649667501449585,0.8649667501449585,0.0,179.9475860595703,172.0,58213.02734375,0.0,2710.093994140625,1.0,279.15850830078125,283.040283203125,296.3563537597656,300.1283264160156,293.1499938964844,293.1499938964844,279.1499938964844,38255.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071863889694214,1.0,0.0,0.0,3.583308696746826,3.5833325386047363,8.567650979784958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.7275390625,0.0,1476.7960205078125,1895.4371337890625,0.0,3470.47412109375,0.7386391758918762,1.0,0.0,3.0,1.0,0.0
18184440,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8467992544174194,0.4199654459953308,0.3806933462619781,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.898049533367157,0.5026254653930664,0.4777903258800506,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8556297421455383,0.4340125024318695,0.3057590126991272,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8161745667457581,0.372960478067398,0.3564484715461731,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7061555981636047,0.2376106679439544,1.087456464767456,284.9095764160156,284.95001220703125,301.4649353027344,293.33551025390625,298.746826171875,297.2525634765625,284.910888671875,1.0,0.6019814610481262,0.4733098149299621,0.4733098149299621,1.0,1.0,-3.131758213043213,1.1096314191818235,2.0221269130706787,0.4046103954315185,0.8650640845298767,0.8650640845298767,0.0,179.63600158691406,160.0,58213.2734375,0.0,2708.308349609375,1.0,279.1573791503906,283.04132080078125,296.3556823730469,300.1253356933594,293.1499938964844,293.1499938964844,279.45001220703125,38134.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071695804595948,1.0,0.0,0.0,3.581655979156494,3.581679582595825,8.559749176129117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.8828125,0.0,1474.123779296875,1895.4371337890625,0.0,3470.31787109375,0.7382395267486572,1.0,0.0,3.0,1.0,0.0
18184500,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8519579768180847,0.420263797044754,0.3805299699306488,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9047731161117554,0.5042256712913513,0.4788967072963714,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8610745072364807,0.4344445466995239,0.3057624101638794,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8213526010513306,0.3736194670200348,0.3567259311676025,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7106962203979492,0.2376960813999176,1.0864756107330322,285.0223083496094,284.95001220703125,301.5025329589844,293.3503112792969,298.7589416503906,297.2539367675781,285.023681640625,1.0,0.5995035767555237,0.472576379776001,0.472576379776001,1.0,1.0,-3.132044792175293,1.1081483364105225,2.0238966941833496,0.4030056595802307,0.945536196231842,0.945536196231842,0.0,175.26651000976562,160.0,57538.69921875,0.0,2685.542236328125,1.0,279.40020751953125,283.16656494140625,296.3155517578125,299.9354553222656,293.1499938964844,293.1499938964844,279.45001220703125,33890.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900712251663208,1.0,0.0,0.0,3.646394729614258,3.646418333053589,8.871982117852895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.2802734375,0.0,1513.3939208984375,1895.4371337890625,0.0,3410.222412109375,0.7482144236564636,1.0,0.0,3.0,1.0,0.0
18184560,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8587679266929626,0.420708954334259,0.3807241320610046,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9137162566184998,0.5059556365013123,0.4802996516227722,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8681666851043701,0.4350234568119049,0.3059969544410705,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8278504014015198,0.3743976652622223,0.3572318255901336,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7162901759147644,0.2378848195075988,1.0862256288528442,285.0070495605469,284.95001220703125,301.5400390625,293.365234375,298.7722473144531,297.2568359375,285.0055236816406,1.0,0.5969020128250122,0.4719205796718597,0.4719205796718597,1.0,1.0,-3.1345527172088623,1.107696294784546,2.0268564224243164,0.4019766747951507,0.957496464252472,0.957496464252472,0.0,170.1785888671875,148.0,57755.73046875,0.0,2663.3095703125,1.0,279.4427795410156,283.15069580078125,296.3400573730469,300.0107421875,293.1499938964844,293.1499938964844,279.1499938964844,33391.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984218835830688,1.0,0.0,0.0,3.724862813949585,3.724887132644653,9.25792903672118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.748046875,0.0,1598.145263671875,1895.4371337890625,0.0,3388.86962890625,0.7605393528938293,1.0,0.0,3.0,1.0,0.0
18184620,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8731116056442261,0.4203563332557678,0.3803039193153381,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9334954619407654,0.5084729790687561,0.4824770987033844,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8832256197929382,0.4352091252803802,0.3059992492198944,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8415159583091736,0.3752382397651672,0.357792317867279,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7274461984634399,0.2378053665161132,1.0845061540603638,284.9072265625,284.95001220703125,301.6146240234375,293.3954467773437,298.7921142578125,297.2528686523437,284.90869140625,1.0,0.5910778641700745,0.4706089496612549,0.4706089496612549,1.0,1.0,-3.135282754898072,1.1050896644592283,2.0301930904388428,0.3993282914161682,0.8685502409934998,0.8685502409934998,0.0,159.97177124023438,136.0,58436.51953125,0.0,2610.1611328125,1.0,279.1572265625,283.0329895019531,296.4150390625,300.19921875,293.1499938964844,293.1499938964844,279.45001220703125,38196.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063254594802856,1.0,0.0,0.0,3.602656602859497,3.6026806831359863,8.660421713102551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.96337890625,0.0,1497.3524169921875,1895.4371337890625,0.0,3462.471923828125,0.7420613765716553,1.0,0.0,3.0,1.0,0.0
18184680,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8731116056442261,0.4203563332557678,0.3803039193153381,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9334954619407654,0.5084729790687561,0.4824770987033844,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8832256197929382,0.4352091252803802,0.3059992492198944,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8415159583091736,0.3752382397651672,0.357792317867279,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7274461984634399,0.2378053665161132,1.0845061540603638,284.9072265625,284.95001220703125,301.6146240234375,293.3954467773437,298.7921142578125,297.2528686523437,284.90869140625,1.0,0.5910778641700745,0.4706089496612549,0.4706089496612549,1.0,1.0,-3.135282754898072,1.1050896644592283,2.0301930904388428,0.3993282914161682,0.8685502409934998,0.8685502409934998,0.0,159.97177124023438,136.0,58436.51953125,0.0,2610.1611328125,1.0,279.1572265625,283.0329895019531,296.4150390625,300.19921875,293.1499938964844,293.1499938964844,279.45001220703125,38196.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063254594802856,1.0,0.0,0.0,3.602656602859497,3.6026806831359863,8.660421713102551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.96337890625,0.0,1497.3524169921875,1895.4371337890625,0.0,3462.471923828125,0.7420613765716553,1.0,0.0,3.0,1.0,0.0
18184740,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8922953605651855,0.4210833311080932,0.3802539706230163,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9578973054885864,0.5118723511695862,0.4849781394004822,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.90303635597229,0.4362923204898834,0.3062343895435333,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8596334457397461,0.376741886138916,0.3585658967494964,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7417314052581787,0.2381686866283416,1.083338499069214,285.00762939453125,284.95001220703125,301.6884765625,293.4259338378906,298.81744384765625,297.2577819824219,285.0066833496094,1.0,0.5848637223243713,0.4692972898483276,0.4692972898483276,1.0,1.0,-3.138030767440796,1.1032800674438477,2.034750699996948,0.3968436419963836,0.9626888036727904,0.9626888036727904,0.0,148.59646606445312,124.0,57959.77734375,0.0,2554.661865234375,1.0,279.4421691894531,283.14581298828125,296.4011535644531,300.0849914550781,293.1499938964844,293.1499938964844,279.1499938964844,33494.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975452780723572,1.0,0.0,0.0,3.7416138648986816,3.741638422012329,9.341384270555864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.529296875,0.0,1618.283203125,1895.4371337890625,0.0,3380.692138671875,0.7638708353042603,1.0,0.0,3.0,1.0,0.0
18184800,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8922953605651855,0.4210833311080932,0.3802539706230163,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9578973054885864,0.5118723511695862,0.4849781394004822,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.90303635597229,0.4362923204898834,0.3062343895435333,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8596334457397461,0.376741886138916,0.3585658967494964,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7417314052581787,0.2381686866283416,1.083338499069214,285.00762939453125,284.95001220703125,301.6884765625,293.4259338378906,298.81744384765625,297.2577819824219,285.0066833496094,1.0,0.5848637223243713,0.4692972898483276,0.4692972898483276,1.0,1.0,-3.138030767440796,1.1032800674438477,2.034750699996948,0.3968436419963836,0.9626888036727904,0.9626888036727904,0.0,148.59646606445312,124.0,57959.77734375,0.0,2554.661865234375,1.0,279.4421691894531,283.14581298828125,296.4011535644531,300.0849914550781,293.1499938964844,293.1499938964844,279.1499938964844,33494.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975452780723572,1.0,0.0,0.0,3.7416138648986816,3.741638422012329,9.341384270555864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.529296875,0.0,1618.283203125,1895.4371337890625,0.0,3380.692138671875,0.7638708353042603,1.0,0.0,3.0,1.0,0.0
18184860,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9148945808410645,0.4206858277320862,0.3797574639320373,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9818688035011292,0.5144248604774475,0.4871527254581451,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.927777886390686,0.4365250170230865,0.3062416017055511,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8810783624649048,0.3776242733001709,0.3591288924217224,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7586525082588196,0.2381561398506164,1.081745743751526,284.906005859375,284.95001220703125,301.7611999511719,293.4563903808594,298.836669921875,297.2542419433594,284.90753173828125,1.0,0.5783913135528564,0.4680023193359375,0.4680023193359375,1.0,1.0,-3.138826608657837,1.100701928138733,2.0381247997283936,0.3942286074161529,0.8723722696304321,0.8723722696304321,0.0,137.35528564453125,112.0,58660.01953125,0.0,2496.015625,1.0,279.1570739746094,283.0257873535156,296.4759216308594,300.2746887207031,293.1499938964844,293.1499938964844,279.45001220703125,38209.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054017066955566,1.0,0.0,0.0,3.622890710830689,3.6229147911071777,8.757976388551469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.841796875,0.0,1519.6251220703125,1895.4371337890625,0.0,3453.882080078125,0.7457156181335449,1.0,0.0,3.0,1.0,0.0
