time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184920,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9148945808410645,0.4206858277320862,0.3797574639320373,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9818688035011292,0.5144248604774475,0.4871527254581451,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.927777886390686,0.4365250170230865,0.3062416017055511,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8810783624649048,0.3776242733001709,0.3591288924217224,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7586525082588196,0.2381561398506164,1.081745743751526,284.906005859375,284.95001220703125,301.7611999511719,293.4563903808594,298.836669921875,297.2542419433594,284.90753173828125,1.0,0.5783913135528564,0.4680023193359375,0.4680023193359375,1.0,1.0,-3.138826608657837,1.100701928138733,2.0381247997283936,0.3942286074161529,0.8723722696304321,0.8723722696304321,0.0,137.35528564453125,112.0,58660.01953125,0.0,2496.015625,1.0,279.1570739746094,283.0257873535156,296.4759216308594,300.2746887207031,293.1499938964844,293.1499938964844,279.45001220703125,38209.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054017066955566,1.0,0.0,0.0,3.622890710830689,3.6229147911071777,8.757976388551469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.841796875,0.0,1519.6251220703125,1895.4371337890625,0.0,3453.882080078125,0.7457156181335449,1.0,0.0,3.0,1.0,0.0
18184980,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.943415641784668,0.4213401973247528,0.3796837627887726,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.5180073976516724,0.4823663830757141,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9564512968063354,0.4376289844512939,0.3065227568149566,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.906278908252716,0.3791432678699493,0.3599600195884704,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7789724469184875,0.238551989197731,1.080937385559082,285.0062255859375,284.95001220703125,301.83258056640625,293.48663330078125,298.8607788085937,297.2595520019531,285.00421142578125,1.0,0.5714614391326904,0.466707319021225,0.466707319021225,1.0,1.0,-3.1354730129241943,1.096468448638916,2.0390045642852783,0.3910117745399475,0.966434121131897,0.966434121131897,0.0,126.48126220703124,115.0,58102.515625,0.0,2429.776123046875,1.0,279.4423217773437,283.1386108398437,296.4619140625,300.1588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33541.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896639347076416,1.0,0.0,0.0,3.759413719177246,3.7594382762908936,9.430473824068032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.265625,0.0,1639.3931884765625,1895.4371337890625,0.0,3372.23828125,0.7671471834182739,1.0,0.0,3.0,1.0,0.0
18185040,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.943415641784668,0.4213401973247528,0.3796837627887726,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.5180073976516724,0.4823663830757141,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9564512968063354,0.4376289844512939,0.3065227568149566,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.906278908252716,0.3791432678699493,0.3599600195884704,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7789724469184875,0.238551989197731,1.080937385559082,285.0062255859375,284.95001220703125,301.83258056640625,293.48663330078125,298.8607788085937,297.2595520019531,285.00421142578125,1.0,0.5714614391326904,0.466707319021225,0.466707319021225,1.0,1.0,-3.1354730129241943,1.096468448638916,2.0390045642852783,0.3910117745399475,0.966434121131897,0.966434121131897,0.0,126.48126220703124,115.0,58102.515625,0.0,2429.776123046875,1.0,279.4423217773437,283.1386108398437,296.4619140625,300.1588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33541.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896639347076416,1.0,0.0,0.0,3.759413719177246,3.7594382762908936,9.430473824068032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.265625,0.0,1639.3931884765625,1895.4371337890625,0.0,3372.23828125,0.7671471834182739,1.0,0.0,3.0,1.0,0.0
18185100,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9483044147491456,0.4211030006408691,0.379705399274826,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.5206138491630554,0.4757913947105407,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9613162279129028,0.4377533793449402,0.306740790605545,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9113332629203796,0.3795860707759857,0.360490083694458,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7826879620552063,0.2385608553886413,1.0811817646026611,284.8739929199219,284.95001220703125,301.86767578125,293.5015563964844,298.8733215332031,297.2640686035156,284.8724365234375,1.0,0.5691910982131958,0.4660598337650299,0.4660598337650299,1.0,1.0,-3.126085996627808,1.091224193572998,2.0348618030548096,0.389119952917099,0.8727242350578308,0.8727242350578308,0.0,124.4774169921875,115.0,58810.94140625,0.0,2403.40234375,1.0,279.198486328125,282.993896484375,296.5294189453125,300.3800964355469,293.1499938964844,293.1499938964844,279.1499938964844,37809.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024310111999512,1.0,0.0,0.0,3.7092690467834473,3.709293842315674,9.180576512335392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.0927734375,0.0,1613.8748779296875,1895.4371337890625,0.0,3426.234375,0.758888840675354,1.0,0.0,3.0,1.0,0.0
18185160,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9515722393989564,0.4207342267036438,0.3793322145938873,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.5232630372047424,0.4709090292453766,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.96468985080719,0.4377603828907013,0.3067159056663513,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9151611924171448,0.3799327909946441,0.3607798218727112,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7853447198867798,0.2384976744651794,1.0807418823242188,284.89813232421875,284.95001220703125,301.9023132324219,293.5163879394531,298.8856506347656,297.2679443359375,284.9002380371094,1.0,0.5676589608192444,0.4654972553253174,0.4654972553253174,1.0,1.0,-3.12014389038086,1.0877281427383425,2.0324156284332275,0.3856631219387054,0.8662768602371216,0.8662768602371216,0.0,122.9295654296875,133.0,58490.41015625,0.0,2383.52978515625,1.0,279.15753173828125,283.01971435546875,296.5317077636719,300.3258056640625,293.1499938964844,293.1499938964844,279.45001220703125,38686.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036195874214172,1.0,0.0,0.0,3.617354154586792,3.617378234863281,8.731228149372328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.3662109375,0.0,1517.0738525390625,1895.4371337890625,0.0,3437.30029296875,0.7449599504470825,1.0,0.0,3.0,1.0,0.0
18185220,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9461860060691832,0.4212909638881683,0.3796135187149048,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.5286814570426941,0.4785365462303161,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9600505232810974,0.4388675689697265,0.3073435127735138,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9108753800392152,0.381453275680542,0.3620811402797699,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7814534306526184,0.2389444708824157,1.0824052095413208,285.0134582519531,284.95001220703125,301.9700622558594,293.54541015625,298.9154357910156,297.28173828125,285.0132141113281,1.0,0.5715879201889038,0.4643720984458923,0.4643720984458923,1.0,1.0,-3.1339304447174072,1.0906444787979126,2.043286085128784,0.3850833773612976,0.9694705009460448,0.9694705009460448,0.0,125.40878295898438,151.0,58149.72265625,0.0,2422.8125,1.0,279.4422607421875,283.143798828125,296.51824951171875,300.2106018066406,293.1499938964844,293.1499938964844,279.1499938964844,33458.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942127227783203,1.0,0.0,0.0,3.755338668823242,3.7553632259368896,9.410040320290136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.9033203125,0.0,1633.985595703125,1895.4371337890625,0.0,3349.58154296875,0.7664453983306885,1.0,0.0,3.0,1.0,0.0
18185280,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9461860060691832,0.4212909638881683,0.3796135187149048,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.5286814570426941,0.4785365462303161,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9600505232810974,0.4388675689697265,0.3073435127735138,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9108753800392152,0.381453275680542,0.3620811402797699,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7814534306526184,0.2389444708824157,1.0824052095413208,285.0134582519531,284.95001220703125,301.9700622558594,293.54541015625,298.9154357910156,297.28173828125,285.0132141113281,1.0,0.5715879201889038,0.4643720984458923,0.4643720984458923,1.0,1.0,-3.1339304447174072,1.0906444787979126,2.043286085128784,0.3850833773612976,0.9694705009460448,0.9694705009460448,0.0,125.40878295898438,151.0,58149.72265625,0.0,2422.8125,1.0,279.4422607421875,283.143798828125,296.51824951171875,300.2106018066406,293.1499938964844,293.1499938964844,279.1499938964844,33458.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942127227783203,1.0,0.0,0.0,3.755338668823242,3.7553632259368896,9.410040320290136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.9033203125,0.0,1633.985595703125,1895.4371337890625,0.0,3349.58154296875,0.7664453983306885,1.0,0.0,3.0,1.0,0.0
18185340,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9286903738975524,0.4207185506820678,0.379624992609024,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.530156672000885,0.5013710260391235,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.943782925605774,0.4391179382801056,0.3078790009021759,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8965123295783997,0.3823378086090088,0.363345742225647,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7691522240638733,0.2389643341302871,1.0843364000320437,284.9200744628906,284.95001220703125,302.0355834960937,293.5735168457031,298.9296264648437,297.271240234375,284.9221496582031,1.0,0.5805866718292236,0.4632469117641449,0.4632469117641449,1.0,1.0,-3.1659507751464844,1.100617289543152,2.065333366394043,0.3878991305828094,0.8920148611068726,0.8920148611068726,0.0,132.98500061035156,169.0,59401.0234375,0.0,2524.974609375,1.0,279.1568603515625,283.0218505859375,296.5986022949219,300.43377685546875,293.1499938964844,293.1499938964844,279.45001220703125,37443.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030964970588684,1.0,0.0,0.0,3.6722099781036377,3.672234535217285,8.998047746899829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.134765625,0.0,1568.884521484375,1895.4371337890625,0.0,3432.43115234375,0.7541921138763428,1.0,0.0,3.0,1.0,0.0
18185400,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9286903738975524,0.4207185506820678,0.379624992609024,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.530156672000885,0.5013710260391235,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.943782925605774,0.4391179382801056,0.3078790009021759,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8965123295783997,0.3823378086090088,0.363345742225647,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7691522240638733,0.2389643341302871,1.0843364000320437,284.9200744628906,284.95001220703125,302.0355834960937,293.5735168457031,298.9296264648437,297.271240234375,284.9221496582031,1.0,0.5805866718292236,0.4632469117641449,0.4632469117641449,1.0,1.0,-3.1659507751464844,1.100617289543152,2.065333366394043,0.3878991305828094,0.8920148611068726,0.8920148611068726,0.0,132.98500061035156,169.0,59401.0234375,0.0,2524.974609375,1.0,279.1568603515625,283.0218505859375,296.5986022949219,300.43377685546875,293.1499938964844,293.1499938964844,279.45001220703125,37443.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030964970588684,1.0,0.0,0.0,3.6722099781036377,3.672234535217285,8.998047746899829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.134765625,0.0,1568.884521484375,1895.4371337890625,0.0,3432.43115234375,0.7541921138763428,1.0,0.0,3.0,1.0,0.0
18185460,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8959590196609497,0.4209828972816467,0.380192756652832,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9740237593650818,0.5315333008766174,0.5036643147468567,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9096644520759584,0.4400440752506256,0.3088040351867676,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8682371973991394,0.3836728632450104,0.3650431036949157,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7454728484153748,0.2391432523727417,1.0875661373138428,285.0238647460937,284.95001220703125,302.0985412597656,293.60040283203125,298.9413146972656,297.2623291015625,285.0221862792969,1.0,0.5907772779464722,0.4617465436458587,0.4617465436458587,1.0,1.0,-3.1763830184936523,1.1012473106384275,2.075135946273804,0.3865357339382171,0.9984037280082704,0.9984037280082704,0.0,148.18365478515625,187.0,59026.57421875,0.0,2627.748291015625,1.0,279.4435729980469,283.1349182128906,296.5843505859375,300.3365783691406,293.1499938964844,293.1499938964844,279.1499938964844,33144.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896368145942688,1.0,0.0,0.0,3.824363946914673,3.8243892192840576,9.759144177223789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.5400390625,0.0,1713.5609130859375,1895.4371337890625,0.0,3369.706787109375,0.7786267399787903,1.0,0.0,3.0,1.0,0.0
18185520,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8959590196609497,0.4209828972816467,0.380192756652832,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9740237593650818,0.5315333008766174,0.5036643147468567,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9096644520759584,0.4400440752506256,0.3088040351867676,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8682371973991394,0.3836728632450104,0.3650431036949157,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7454728484153748,0.2391432523727417,1.0875661373138428,285.0238647460937,284.95001220703125,302.0985412597656,293.60040283203125,298.9413146972656,297.2623291015625,285.0221862792969,1.0,0.5907772779464722,0.4617465436458587,0.4617465436458587,1.0,1.0,-3.1763830184936523,1.1012473106384275,2.075135946273804,0.3865357339382171,0.9984037280082704,0.9984037280082704,0.0,148.18365478515625,187.0,59026.57421875,0.0,2627.748291015625,1.0,279.4435729980469,283.1349182128906,296.5843505859375,300.3365783691406,293.1499938964844,293.1499938964844,279.1499938964844,33144.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896368145942688,1.0,0.0,0.0,3.824363946914673,3.8243892192840576,9.759144177223789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.5400390625,0.0,1713.5609130859375,1895.4371337890625,0.0,3369.706787109375,0.7786267399787903,1.0,0.0,3.0,1.0,0.0
18185580,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.868253767490387,0.4198988676071167,0.3802018761634826,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9446728825569152,0.5331141948699951,0.5058983564376831,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.881654679775238,0.4399041831493377,0.3094193637371063,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.843518078327179,0.3841866552829742,0.366424024105072,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7248685956001282,0.2387579530477523,1.0897835493087769,284.9005126953125,284.95001220703125,302.15869140625,293.6258850097656,298.95037841796875,297.2516784667969,284.9024963378906,1.0,0.6015101075172424,0.4602461755275726,0.4602461755275726,1.0,1.0,-3.1841485500335693,1.1007895469665527,2.0833590030670166,0.3845146298408508,0.8972744345664978,0.8972744345664978,0.0,165.19351196289062,205.0,59943.5625,0.0,2735.609619140625,1.0,279.1561584472656,282.9927673339844,296.6533508300781,300.5356140136719,293.1499938964844,293.1499938964844,279.45001220703125,37959.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057902693748474,1.0,0.0,0.0,3.7323110103607178,3.732336044311523,9.294989808950048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2138671875,0.0,1641.6781005859375,1895.4371337890625,0.0,3457.495849609375,0.7651118636131287,1.0,0.0,3.0,1.0,0.0
18185640,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.868253767490387,0.4198988676071167,0.3802018761634826,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9446728825569152,0.5331141948699951,0.5058983564376831,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.881654679775238,0.4399041831493377,0.3094193637371063,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.843518078327179,0.3841866552829742,0.366424024105072,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7248685956001282,0.2387579530477523,1.0897835493087769,284.9005126953125,284.95001220703125,302.15869140625,293.6258850097656,298.95037841796875,297.2516784667969,284.9024963378906,1.0,0.6015101075172424,0.4602461755275726,0.4602461755275726,1.0,1.0,-3.1841485500335693,1.1007895469665527,2.0833590030670166,0.3845146298408508,0.8972744345664978,0.8972744345664978,0.0,165.19351196289062,205.0,59943.5625,0.0,2735.609619140625,1.0,279.1561584472656,282.9927673339844,296.6533508300781,300.5356140136719,293.1499938964844,293.1499938964844,279.45001220703125,37959.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057902693748474,1.0,0.0,0.0,3.7323110103607178,3.732336044311523,9.294989808950048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2138671875,0.0,1641.6781005859375,1895.4371337890625,0.0,3457.495849609375,0.7651118636131287,1.0,0.0,3.0,1.0,0.0
18185700,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8563300967216492,0.4198009669780731,0.3801488876342773,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9305828213691713,0.5344332456588745,0.5071855783462524,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8695637583732605,0.4401795566082001,0.3096791207790375,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.833000898361206,0.3846841156482696,0.3670499622821808,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7155526280403137,0.2386907339096069,1.0905612707138062,285.0264892578125,284.95001220703125,302.1876220703125,293.63800048828125,298.95733642578125,297.25067138671875,285.029052734375,1.0,0.6069179773330688,0.4594959914684295,0.4594959914684295,1.0,1.0,-3.187626361846924,1.1004019975662231,2.087224245071411,0.3833040595054626,0.9857513308525084,0.9857513308525084,0.0,173.92898559570312,205.0,59190.328125,0.0,2790.170166015625,1.0,279.4039306640625,283.1322631835937,296.60906982421875,300.3363647460937,293.1499938964844,293.1499938964844,279.45001220703125,34107.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998295664787292,1.0,0.0,0.0,3.787575483322144,3.787600517272949,9.572290764481297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.537109375,0.0,1676.9892578125,1895.4371337890625,0.0,3401.995849609375,0.7740904092788696,1.0,0.0,3.0,1.0,0.0
18185760,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8464518785476685,0.4199014604091644,0.380519300699234,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9185446500778198,0.5359683632850647,0.5089006423950195,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8594615459442139,0.4406424760818481,0.3102129697799682,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8241323828697205,0.3853261768817901,0.3679485917091369,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7070229649543762,0.238734021782875,1.0921635627746582,285.020263671875,284.95001220703125,302.2157287597656,293.6496887207031,298.9657592773437,297.2518920898437,285.0191650390625,1.0,0.6124908924102783,0.4588048756122589,0.4588048756122589,1.0,1.0,-3.193779945373535,1.101169466972351,2.0926103591918945,0.3826850056648254,1.0,1.0,0.0,182.41580200195312,208.0,59421.80859375,0.0,2848.997802734375,1.0,279.4436950683594,283.1234130859375,296.6294250488281,300.4092712402344,293.1499938964844,293.1499938964844,279.1499938964844,33571.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897977352142334,1.0,0.0,0.0,3.8611161708831774,3.8611419200897217,9.947616490535438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.42578125,0.0,1761.75,1895.4371337890625,0.0,3384.72265625,0.7856823205947876,1.0,0.0,3.0,1.0,0.0
18185820,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8339629173278809,0.4187235534191131,0.3802154958248138,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9045611023902892,0.5379576086997986,0.5114772319793701,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8469918966293335,0.4404498636722564,0.3106177747249603,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8129122257232666,0.3857595920562744,0.3690202832221985,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6956934928894043,0.2382693439722061,1.092902421951294,284.8979797363281,284.95001220703125,302.2693176269531,293.67156982421875,298.97467041015625,297.2444763183594,284.899658203125,1.0,0.6191996932029724,0.4574227035045624,0.4574227035045624,1.0,1.0,-3.1991894245147705,1.1000102758407593,2.0991790294647217,0.3805200457572937,0.9032021760940552,0.9032021760940552,0.0,193.89453125,196.0,60306.38671875,0.0,2922.82861328125,1.0,279.1567687988281,282.9818420410156,296.69537353515625,300.60223388671875,293.1499938964844,293.1499938964844,278.8500061035156,38028.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066833257675172,1.0,0.0,0.0,3.766260862350464,3.766286373138428,9.464857271268556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.490234375,0.0,1682.0609130859375,1895.4371337890625,0.0,3465.798583984375,0.7713304162025452,1.0,0.0,3.0,1.0,0.0
18185880,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8339629173278809,0.4187235534191131,0.3802154958248138,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9045611023902892,0.5379576086997986,0.5114772319793701,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8469918966293335,0.4404498636722564,0.3106177747249603,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8129122257232666,0.3857595920562744,0.3690202832221985,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6956934928894043,0.2382693439722061,1.092902421951294,284.8979797363281,284.95001220703125,302.2693176269531,293.67156982421875,298.97467041015625,297.2444763183594,284.899658203125,1.0,0.6191996932029724,0.4574227035045624,0.4574227035045624,1.0,1.0,-3.1991894245147705,1.1000102758407593,2.0991790294647217,0.3805200457572937,0.9032021760940552,0.9032021760940552,0.0,193.89453125,196.0,60306.38671875,0.0,2922.82861328125,1.0,279.1567687988281,282.9818420410156,296.69537353515625,300.60223388671875,293.1499938964844,293.1499938964844,278.8500061035156,38028.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066833257675172,1.0,0.0,0.0,3.766260862350464,3.766286373138428,9.464857271268556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.490234375,0.0,1682.0609130859375,1895.4371337890625,0.0,3465.798583984375,0.7713304162025452,1.0,0.0,3.0,1.0,0.0
18185940,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8318016529083252,0.4175522327423095,0.3791020810604095,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9039707183837892,0.5399372577667236,0.5132879614830017,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8453601002693176,0.4402044117450714,0.310418426990509,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8117249011993408,0.3861194550991058,0.3693481385707855,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6938173174858093,0.2377166450023651,1.090509295463562,284.8887023925781,284.95001220703125,302.3192443847656,293.6913452148437,298.9821472167969,297.2377014160156,284.8896484375,1.0,0.6192286610603333,0.4560405313968658,0.4560405313968658,1.0,1.0,-3.19730806350708,1.0960267782211304,2.10128116607666,0.3770236074924469,0.8366237878799438,0.8366237878799438,0.0,195.1969146728516,184.0,60330.81640625,0.0,2926.03125,1.0,278.8583984375,282.9501342773437,296.6986999511719,300.6231689453125,293.1499938964844,293.1499938964844,279.1499938964844,39914.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107905626296996,1.0,0.0,0.0,3.522746086120605,3.5227694511413574,8.280488827949739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.904296875,0.0,1424.4124755859375,1895.4371337890625,0.0,3503.939208984375,0.7290168404579163,1.0,0.0,3.0,1.0,0.0
18186000,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8318016529083252,0.4175522327423095,0.3791020810604095,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9039707183837892,0.5399372577667236,0.5132879614830017,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8453601002693176,0.4402044117450714,0.310418426990509,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8117249011993408,0.3861194550991058,0.3693481385707855,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6938173174858093,0.2377166450023651,1.090509295463562,284.8887023925781,284.95001220703125,302.3192443847656,293.6913452148437,298.9821472167969,297.2377014160156,284.8896484375,1.0,0.6192286610603333,0.4560405313968658,0.4560405313968658,1.0,1.0,-3.19730806350708,1.0960267782211304,2.10128116607666,0.3770236074924469,0.8366237878799438,0.8366237878799438,0.0,195.1969146728516,184.0,60330.81640625,0.0,2926.03125,1.0,278.8583984375,282.9501342773437,296.6986999511719,300.6231689453125,293.1499938964844,293.1499938964844,279.1499938964844,39914.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107905626296996,1.0,0.0,0.0,3.522746086120605,3.5227694511413574,8.280488827949739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.904296875,0.0,1424.4124755859375,1895.4371337890625,0.0,3503.939208984375,0.7290168404579163,1.0,0.0,3.0,1.0,0.0
18186060,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.837655246257782,0.4178186357021332,0.3788891732692718,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9132418036460876,0.5431365966796875,0.5158425569534302,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8519420027732849,0.4411989748477936,0.3107706308364868,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8183035254478455,0.3874375522136688,0.3701747357845306,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6992525458335876,0.2378587126731872,1.0893529653549194,284.9915771484375,284.95001220703125,302.3651428222656,293.7087097167969,298.9964904785156,297.2425231933594,284.9913635253906,1.0,0.6163204312324524,0.4547650218009949,0.4547650218009949,1.0,1.0,-3.200144052505493,1.094102144241333,2.10604190826416,0.3743961155414581,0.9212955236434937,0.9212955236434937,0.0,189.53570556640625,172.0,59732.109375,0.0,2901.059814453125,1.0,279.1414489746094,283.0687561035156,296.6752014160156,300.4783935546875,293.1499938964844,293.1499938964844,278.8500061035156,34218.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000733494758606,1.0,0.0,0.0,3.635303258895874,3.635326862335205,8.818091714601906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.4765625,0.0,1503.605712890625,1895.4371337890625,0.0,3404.268310546875,0.7449676990509033,1.0,0.0,3.0,1.0,0.0
18186120,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.837655246257782,0.4178186357021332,0.3788891732692718,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9132418036460876,0.5431365966796875,0.5158425569534302,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8519420027732849,0.4411989748477936,0.3107706308364868,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8183035254478455,0.3874375522136688,0.3701747357845306,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6992525458335876,0.2378587126731872,1.0893529653549194,284.9915771484375,284.95001220703125,302.3651428222656,293.7087097167969,298.9964904785156,297.2425231933594,284.9913635253906,1.0,0.6163204312324524,0.4547650218009949,0.4547650218009949,1.0,1.0,-3.200144052505493,1.094102144241333,2.10604190826416,0.3743961155414581,0.9212955236434937,0.9212955236434937,0.0,189.53570556640625,172.0,59732.109375,0.0,2901.059814453125,1.0,279.1414489746094,283.0687561035156,296.6752014160156,300.4783935546875,293.1499938964844,293.1499938964844,278.8500061035156,34218.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000733494758606,1.0,0.0,0.0,3.635303258895874,3.635326862335205,8.818091714601906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.4765625,0.0,1503.605712890625,1895.4371337890625,0.0,3404.268310546875,0.7449676990509033,1.0,0.0,3.0,1.0,0.0
18186180,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8463000059127808,0.4170602262020111,0.3781286478042602,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9268978238105774,0.545496940612793,0.5179263353347778,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8616435527801514,0.4414031505584717,0.3108175694942474,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8275207281112671,0.3881899416446686,0.3707043826580047,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7074113488197327,0.2377185821533203,1.087611198425293,284.9154663085937,284.95001220703125,302.40673828125,293.7234802246094,299.0042419433594,297.2400207519531,284.9153137207031,1.0,0.6117003560066223,0.4534895420074463,0.4534895420074463,1.0,1.0,-3.20034122467041,1.091142654418945,2.109198570251465,0.3714805543422699,0.848022997379303,0.848022997379303,0.0,181.3829040527344,160.0,60246.18359375,0.0,2856.959228515625,1.0,278.8585205078125,282.9719543457031,296.7357177734375,300.64227294921875,293.1499938964844,293.1499938964844,279.1499938964844,38101.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063824415206908,1.0,0.0,0.0,3.501520872116089,3.5015437602996826,8.18100659216725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.650390625,0.0,1389.2501220703125,1895.4371337890625,0.0,3463.001220703125,0.723730206489563,1.0,0.0,3.0,1.0,0.0
18186240,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8463000059127808,0.4170602262020111,0.3781286478042602,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9268978238105774,0.545496940612793,0.5179263353347778,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8616435527801514,0.4414031505584717,0.3108175694942474,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8275207281112671,0.3881899416446686,0.3707043826580047,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7074113488197327,0.2377185821533203,1.087611198425293,284.9154663085937,284.95001220703125,302.40673828125,293.7234802246094,299.0042419433594,297.2400207519531,284.9153137207031,1.0,0.6117003560066223,0.4534895420074463,0.4534895420074463,1.0,1.0,-3.20034122467041,1.091142654418945,2.109198570251465,0.3714805543422699,0.848022997379303,0.848022997379303,0.0,181.3829040527344,160.0,60246.18359375,0.0,2856.959228515625,1.0,278.8585205078125,282.9719543457031,296.7357177734375,300.64227294921875,293.1499938964844,293.1499938964844,279.1499938964844,38101.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063824415206908,1.0,0.0,0.0,3.501520872116089,3.5015437602996826,8.18100659216725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.650390625,0.0,1389.2501220703125,1895.4371337890625,0.0,3463.001220703125,0.723730206489563,1.0,0.0,3.0,1.0,0.0
18186300,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8519293665885925,0.4171010851860046,0.3777600824832916,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9354490637779236,0.5470327138900757,0.5189743041992188,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8678738474845886,0.4418428838253021,0.3108372092247009,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8332733511924744,0.3888209462165832,0.3709574937820434,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7124655842781067,0.2378138899803161,1.0866583585739136,285.01959228515625,284.95001220703125,302.42584228515625,293.72979736328125,299.0095520019531,297.2418518066406,285.0198059082031,1.0,0.6089730858802795,0.4528517723083496,0.4528517723083496,1.0,1.0,-3.2003352642059326,1.0896265506744385,2.110708713531494,0.3699017167091369,0.9232706427574158,0.9232706427574158,0.0,176.5409698486328,160.0,59580.0859375,0.0,2830.518310546875,1.0,279.0982666015625,283.0898132324219,296.6937255859375,300.44891357421875,293.1499938964844,293.1499938964844,279.1499938964844,33863.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001418948173523,1.0,0.0,0.0,3.564591884613037,3.564614534378052,8.478380664200813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.6220703125,0.0,1424.593505859375,1895.4371337890625,0.0,3404.9072265625,0.7333608865737915,1.0,0.0,3.0,1.0,0.0
18186360,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8590219616889954,0.4172242283821106,0.377683937549591,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9455491304397584,0.5486425161361694,0.5202816128730774,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8755906224250793,0.4423718452453613,0.3110491633415222,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8403063416481018,0.3895291984081268,0.3714072406291961,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7183662056922913,0.237985610961914,1.086339831352234,284.9970703125,284.95001220703125,302.4437561035156,293.7353820800781,299.0152587890625,297.2445678710937,284.99566650390625,1.0,0.6061765551567078,0.4522586166858673,0.4522586166858673,1.0,1.0,-3.2022271156311035,1.0889313220977783,2.113295793533325,0.3687571585178375,0.9278222322463988,0.9278222322463988,0.0,171.14505004882812,148.0,59758.73046875,0.0,2804.935546875,1.0,279.1420593261719,283.0698547363281,296.7118835449219,300.5182189941406,293.1499938964844,293.1499938964844,278.8500061035156,33600.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981948494911194,1.0,0.0,0.0,3.6377978324890137,3.6378211975097656,8.830197089082503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.673828125,0.0,1501.7425537109375,1895.4371337890625,0.0,3386.751953125,0.7446893453598022,1.0,0.0,3.0,1.0,0.0
18186420,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8737509846687317,0.4163651168346405,0.3767460584640503,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9650819897651672,0.550914466381073,0.5221974849700928,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8916529417037964,0.4425092041492462,0.3109870254993438,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8551355600357056,0.3902503550052643,0.3718247711658478,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7300342321395874,0.237897053360939,1.0844539403915403,284.9130859375,284.95001220703125,302.4759216308594,293.74420166015625,299.0194396972656,297.2413635253906,284.9130859375,1.0,0.6000690460205078,0.4510723054409027,0.4510723054409027,1.0,1.0,-3.2015697956085205,1.085834503173828,2.1157352924346924,0.3658698201179504,0.8494371771812439,0.8494371771812439,0.0,160.56068420410156,136.0,60268.5859375,0.0,2745.775634765625,1.0,278.8584899902344,282.9674377441406,296.7626647949219,300.6744689941406,293.1499938964844,293.1499938964844,279.1499938964844,38042.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058122038841248,1.0,0.0,0.0,3.5064735412597656,3.5064966678619385,8.204166306313709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.5185546875,0.0,1393.9566650390625,1895.4371337890625,0.0,3457.699462890625,0.7245482802391052,1.0,0.0,3.0,1.0,0.0
18186480,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8737509846687317,0.4163651168346405,0.3767460584640503,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9650819897651672,0.550914466381073,0.5221974849700928,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8916529417037964,0.4425092041492462,0.3109870254993438,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8551355600357056,0.3902503550052643,0.3718247711658478,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7300342321395874,0.237897053360939,1.0844539403915403,284.9130859375,284.95001220703125,302.4759216308594,293.74420166015625,299.0194396972656,297.2413635253906,284.9130859375,1.0,0.6000690460205078,0.4510723054409027,0.4510723054409027,1.0,1.0,-3.2015697956085205,1.085834503173828,2.1157352924346924,0.3658698201179504,0.8494371771812439,0.8494371771812439,0.0,160.56068420410156,136.0,60268.5859375,0.0,2745.775634765625,1.0,278.8584899902344,282.9674377441406,296.7626647949219,300.6744689941406,293.1499938964844,293.1499938964844,279.1499938964844,38042.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058122038841248,1.0,0.0,0.0,3.5064735412597656,3.5064966678619385,8.204166306313709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.5185546875,0.0,1393.9566650390625,1895.4371337890625,0.0,3457.699462890625,0.7245482802391052,1.0,0.0,3.0,1.0,0.0
18186540,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8933418393135071,0.4164948165416717,0.3762118518352508,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9863620400428772,0.5540216565132141,0.5244570970535278,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9129287600517272,0.4434561133384704,0.3111595809459686,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8747277855873108,0.3915819823741913,0.3724644780158996,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7449842691421509,0.2382066547870636,1.083133578300476,284.99530029296875,284.95001220703125,302.5028991699219,293.7496643066406,299.02685546875,297.2455749511719,284.9945068359375,1.0,0.5936819314956665,0.4498859941959381,0.4498859941959381,1.0,1.0,-3.203026533126831,1.0835490226745603,2.1194775104522705,0.3631425201892853,0.9281134009361268,0.9281134009361268,0.0,148.97657775878906,124.0,59744.76171875,0.0,2685.4423828125,1.0,279.14141845703125,283.06695556640625,296.7294311523437,300.5380554199219,293.1499938964844,293.1499938964844,278.8500061035156,33717.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981376886367798,1.0,0.0,0.0,3.63842248916626,3.638446092605591,8.833230253912916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8486328125,0.0,1503.298583984375,1895.4371337890625,0.0,3386.218505859375,0.7450992465019226,1.0,0.0,3.0,1.0,0.0
18186600,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8933418393135071,0.4164948165416717,0.3762118518352508,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9863620400428772,0.5540216565132141,0.5244570970535278,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9129287600517272,0.4434561133384704,0.3111595809459686,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8747277855873108,0.3915819823741913,0.3724644780158996,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7449842691421509,0.2382066547870636,1.083133578300476,284.99530029296875,284.95001220703125,302.5028991699219,293.7496643066406,299.02685546875,297.2455749511719,284.9945068359375,1.0,0.5936819314956665,0.4498859941959381,0.4498859941959381,1.0,1.0,-3.203026533126831,1.0835490226745603,2.1194775104522705,0.3631425201892853,0.9281134009361268,0.9281134009361268,0.0,148.97657775878906,124.0,59744.76171875,0.0,2685.4423828125,1.0,279.14141845703125,283.06695556640625,296.7294311523437,300.5380554199219,293.1499938964844,293.1499938964844,278.8500061035156,33717.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981376886367798,1.0,0.0,0.0,3.63842248916626,3.638446092605591,8.833230253912916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8486328125,0.0,1503.298583984375,1895.4371337890625,0.0,3386.218505859375,0.7450992465019226,1.0,0.0,3.0,1.0,0.0
18186660,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9141125679016112,0.4156008660793304,0.3752666711807251,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5565792918205261,0.5173618197441101,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9369593262672424,0.4435595571994781,0.3110944330692291,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8954419493675232,0.392271488904953,0.3728823065757751,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7609901428222656,0.2381270974874496,1.0814365148544312,284.9049987792969,284.95001220703125,302.5244140625,293.7515563964844,299.02685546875,297.2428894042969,284.9028625488281,1.0,0.5867857933044434,0.4487289488315582,0.4487289488315582,1.0,1.0,-3.196627140045166,1.0785582065582275,2.1180689334869385,0.3564369976520538,0.8440200090408325,0.8440200090408325,0.0,138.20506286621094,112.0,60099.33984375,0.0,2609.857177734375,1.0,278.8584289550781,282.9593811035156,296.7709655761719,300.681396484375,293.1499938964844,293.1499938964844,279.1499938964844,38263.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058810472488404,1.0,0.0,0.0,3.503846883773804,3.503869771957397,8.191879032892757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.59765625,0.0,1392.8214111328125,1895.4371337890625,0.0,3458.33984375,0.724086344242096,1.0,0.0,3.0,1.0,0.0
18186720,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9141125679016112,0.4156008660793304,0.3752666711807251,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5565792918205261,0.5173618197441101,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9369593262672424,0.4435595571994781,0.3110944330692291,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8954419493675232,0.392271488904953,0.3728823065757751,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7609901428222656,0.2381270974874496,1.0814365148544312,284.9049987792969,284.95001220703125,302.5244140625,293.7515563964844,299.02685546875,297.2428894042969,284.9028625488281,1.0,0.5867857933044434,0.4487289488315582,0.4487289488315582,1.0,1.0,-3.196627140045166,1.0785582065582275,2.1180689334869385,0.3564369976520538,0.8440200090408325,0.8440200090408325,0.0,138.20506286621094,112.0,60099.33984375,0.0,2609.857177734375,1.0,278.8584289550781,282.9593811035156,296.7709655761719,300.681396484375,293.1499938964844,293.1499938964844,279.1499938964844,38263.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058810472488404,1.0,0.0,0.0,3.503846883773804,3.503869771957397,8.191879032892757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.59765625,0.0,1392.8214111328125,1895.4371337890625,0.0,3458.33984375,0.724086344242096,1.0,0.0,3.0,1.0,0.0
