time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186780,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9304240345954896,0.4155442118644714,0.3747905194759369,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.5630948543548584,0.4936135411262512,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.953873574733734,0.4443371295928955,0.3113215863704681,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9109835624694824,0.3934511542320251,0.3736081719398498,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7728729844093323,0.238360121846199,1.0807968378067017,284.9756774902344,284.95001220703125,302.5401611328125,293.7496337890625,299.0382080078125,297.2618713378906,284.9739074707031,1.0,0.5775167942047119,0.4475719034671783,0.4475719034671783,1.0,1.0,-3.163034439086914,1.0626933574676514,2.1003410816192627,0.3516347408294678,0.9064082503318788,0.9064082503318788,0.0,130.5753936767578,115.0,59058.79296875,0.0,2506.53662109375,1.0,279.1413879394531,283.0575866699219,296.7240905761719,300.503662109375,293.1499938964844,293.1499938964844,278.8500061035156,34429.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972770571708679,1.0,0.0,0.0,3.605550527572632,3.605573892593384,8.674340392644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.126953125,0.0,1472.6663818359375,1895.4371337890625,0.0,3378.189453125,0.7392821311950684,1.0,0.0,3.0,1.0,0.0
18186840,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9304240345954896,0.4155442118644714,0.3747905194759369,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.5630948543548584,0.4936135411262512,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.953873574733734,0.4443371295928955,0.3113215863704681,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9109835624694824,0.3934511542320251,0.3736081719398498,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7728729844093323,0.238360121846199,1.0807968378067017,284.9756774902344,284.95001220703125,302.5401611328125,293.7496337890625,299.0382080078125,297.2618713378906,284.9739074707031,1.0,0.5775167942047119,0.4475719034671783,0.4475719034671783,1.0,1.0,-3.163034439086914,1.0626933574676514,2.1003410816192627,0.3516347408294678,0.9064082503318788,0.9064082503318788,0.0,130.5753936767578,115.0,59058.79296875,0.0,2506.53662109375,1.0,279.1413879394531,283.0575866699219,296.7240905761719,300.503662109375,293.1499938964844,293.1499938964844,278.8500061035156,34429.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972770571708679,1.0,0.0,0.0,3.605550527572632,3.605573892593384,8.674340392644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.126953125,0.0,1472.6663818359375,1895.4371337890625,0.0,3378.189453125,0.7392821311950684,1.0,0.0,3.0,1.0,0.0
18186900,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9370514154434204,0.4150816798210144,0.3745208978652954,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.5671833157539368,0.4843094944953918,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9604589939117432,0.4443786442279815,0.3114310801029205,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.917923092842102,0.3937857151031494,0.3739799857139587,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7778606414794922,0.2383639067411422,1.0807454586029053,284.8627319335937,284.95001220703125,302.5458068847656,293.7471618652344,299.04498291015625,297.27398681640625,284.8638916015625,1.0,0.5746300220489502,0.4469933807849884,0.4469933807849884,1.0,1.0,-3.152024507522583,1.0571258068084717,2.0948989391326904,0.3483084440231323,0.8200971484184265,0.8200971484184265,0.0,127.67435455322266,115.0,59415.27734375,0.0,2469.697509765625,1.0,278.8993225097656,282.9376220703125,296.77105712890625,300.6873779296875,293.1499938964844,293.1499938964844,278.8500061035156,39480.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023688435554504,1.0,0.0,0.0,3.514453649520874,3.514476776123047,8.241550517595897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.24609375,0.0,1412.605712890625,1895.4371337890625,0.0,3425.6552734375,0.7242989540100098,1.0,0.0,3.0,1.0,0.0
18186960,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9411645531654358,0.4146378636360168,0.3739928901195526,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.5712640285491943,0.4781337678432464,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9646345973014832,0.4444111883640289,0.3113688826560974,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.922685205936432,0.3941090106964111,0.3741840124130249,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7811670303344727,0.238364428281784,1.08033287525177,284.9083251953125,284.95001220703125,302.54986572265625,293.7436828613281,299.0520935058594,297.2855529785156,284.9084167480469,1.0,0.5724477767944336,0.4466875493526459,0.4466875493526459,1.0,1.0,-3.1436331272125244,1.0531604290008545,2.09047269821167,0.346123605966568,0.8303129076957703,0.8303129076957703,0.0,125.73332214355467,133.0,59070.765625,0.0,2443.223388671875,1.0,278.8587951660156,282.9788513183594,296.7525634765625,300.5984191894531,293.1499938964844,293.1499938964844,279.1499938964844,38733.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027257561683656,1.0,0.0,0.0,3.42741060256958,3.427433013916016,7.83836640039226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.80859375,0.0,1318.54638671875,1895.4371337890625,0.0,3428.97900390625,0.7109918594360352,1.0,0.0,3.0,1.0,0.0
18187020,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9373912215232848,0.4147606492042541,0.3739504814147949,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.5786948204040527,0.4831169247627258,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9617999196052552,0.4453534185886383,0.3119171559810638,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9200754165649414,0.395440399646759,0.3753316402435303,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7788695096969604,0.2388513833284378,1.0821994543075562,284.99481201171875,284.95001220703125,302.5532531738281,293.7333984375,299.0665283203125,297.30810546875,284.994873046875,1.0,0.5754216909408569,0.4460758864879608,0.4460758864879608,1.0,1.0,-3.153815031051636,1.0556100606918335,2.098205089569092,0.3457508981227875,0.9090304970741272,0.9090304970741272,0.0,127.40509033203124,151.0,58695.3203125,0.0,2471.737548828125,1.0,279.1407165527344,283.0799865722656,296.7086181640625,300.449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33756.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939849138259888,1.0,0.0,0.0,3.561058282852173,3.5610811710357666,8.461580591756501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8681640625,0.0,1420.0687255859375,1895.4371337890625,0.0,3347.453369140625,0.7310705780982971,1.0,0.0,3.0,1.0,0.0
18187080,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9373912215232848,0.4147606492042541,0.3739504814147949,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.5786948204040527,0.4831169247627258,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9617999196052552,0.4453534185886383,0.3119171559810638,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9200754165649414,0.395440399646759,0.3753316402435303,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7788695096969604,0.2388513833284378,1.0821994543075562,284.99481201171875,284.95001220703125,302.5532531738281,293.7333984375,299.0665283203125,297.30810546875,284.994873046875,1.0,0.5754216909408569,0.4460758864879608,0.4460758864879608,1.0,1.0,-3.153815031051636,1.0556100606918335,2.098205089569092,0.3457508981227875,0.9090304970741272,0.9090304970741272,0.0,127.40509033203124,151.0,58695.3203125,0.0,2471.737548828125,1.0,279.1407165527344,283.0799865722656,296.7086181640625,300.449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33756.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939849138259888,1.0,0.0,0.0,3.561058282852173,3.5610811710357666,8.461580591756501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8681640625,0.0,1420.0687255859375,1895.4371337890625,0.0,3347.453369140625,0.7310705780982971,1.0,0.0,3.0,1.0,0.0
18187140,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9212707281112672,0.4139317274093628,0.373616874217987,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.5817691683769226,0.5047258734703064,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9472230672836304,0.4455145001411438,0.3123274743556976,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9060596823692322,0.3961763381958008,0.3763909041881561,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7679214477539062,0.2389413118362426,1.084205985069275,284.9278259277344,284.95001220703125,302.54998779296875,293.7185974121094,299.0613708496094,297.3023986816406,284.9278564453125,1.0,0.5837432146072388,0.4454642236232757,0.4454642236232757,1.0,1.0,-3.1835591793060303,1.0654492378234863,2.118109941482544,0.3487124443054199,0.8478012681007385,0.8478012681007385,0.0,134.33639526367188,154.0,59653.00390625,0.0,2567.0439453125,1.0,278.8590393066406,282.9838256835937,296.743896484375,300.6115417480469,293.1499938964844,293.1499938964844,279.1499938964844,37325.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028438329696656,1.0,0.0,0.0,3.458045244216919,3.4580676555633545,7.979113547662564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.234375,0.0,1339.3089599609375,1895.4371337890625,0.0,3430.078369140625,0.7153897881507874,1.0,0.0,3.0,1.0,0.0
18187200,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9212707281112672,0.4139317274093628,0.373616874217987,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.5817691683769226,0.5047258734703064,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9472230672836304,0.4455145001411438,0.3123274743556976,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9060596823692322,0.3961763381958008,0.3763909041881561,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7679214477539062,0.2389413118362426,1.084205985069275,284.9278259277344,284.95001220703125,302.54998779296875,293.7185974121094,299.0613708496094,297.3023986816406,284.9278564453125,1.0,0.5837432146072388,0.4454642236232757,0.4454642236232757,1.0,1.0,-3.1835591793060303,1.0654492378234863,2.118109941482544,0.3487124443054199,0.8478012681007385,0.8478012681007385,0.0,134.33639526367188,154.0,59653.00390625,0.0,2567.0439453125,1.0,278.8590393066406,282.9838256835937,296.743896484375,300.6115417480469,293.1499938964844,293.1499938964844,279.1499938964844,37325.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028438329696656,1.0,0.0,0.0,3.458045244216919,3.4580676555633545,7.979113547662564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.234375,0.0,1339.3089599609375,1895.4371337890625,0.0,3430.078369140625,0.7153897881507874,1.0,0.0,3.0,1.0,0.0
18187260,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9049485325813292,0.4119097888469696,0.3722445368766784,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.5800896286964417,0.5274649262428284,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9308172464370728,0.4442759752273559,0.3118330538272857,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8921131491661072,0.3952217400074005,0.3760633468627929,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7554700970649719,0.2369016706943512,1.078314185142517,284.9992370605469,284.95001220703125,302.5427551269531,293.7015991210937,299.0305480957031,297.2655029296875,284.9981384277344,1.0,0.5898518562316895,0.4441692233085632,0.4441692233085632,1.0,1.0,-3.201202869415283,1.0690085887908936,2.1321942806243896,0.3485807776451111,0.9256997108459472,0.9256997108459472,0.0,141.3646697998047,157.0,59338.6328125,0.0,2640.2919921875,1.0,279.1411437988281,283.0695495605469,296.69268798828125,300.4798583984375,293.1499938964844,293.1499938964844,278.8500061035156,33344.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897682249546051,1.0,0.0,0.0,3.611381053924561,3.611404180526733,8.702417630956916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6416015625,0.0,1470.96533203125,1895.4371337890625,0.0,3381.969970703125,0.7398453950881958,1.0,0.0,3.0,1.0,0.0
18187320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9049485325813292,0.4119097888469696,0.3722445368766784,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.5800896286964417,0.5274649262428284,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9308172464370728,0.4442759752273559,0.3118330538272857,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8921131491661072,0.3952217400074005,0.3760633468627929,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7554700970649719,0.2369016706943512,1.078314185142517,284.9992370605469,284.95001220703125,302.5427551269531,293.7015991210937,299.0305480957031,297.2655029296875,284.9981384277344,1.0,0.5898518562316895,0.4441692233085632,0.4441692233085632,1.0,1.0,-3.201202869415283,1.0690085887908936,2.1321942806243896,0.3485807776451111,0.9256997108459472,0.9256997108459472,0.0,141.3646697998047,157.0,59338.6328125,0.0,2640.2919921875,1.0,279.1411437988281,283.0695495605469,296.69268798828125,300.4798583984375,293.1499938964844,293.1499938964844,278.8500061035156,33344.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897682249546051,1.0,0.0,0.0,3.611381053924561,3.611404180526733,8.702417630956916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6416015625,0.0,1470.96533203125,1895.4371337890625,0.0,3381.969970703125,0.7398453950881958,1.0,0.0,3.0,1.0,0.0
18187380,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8926826119422913,0.409878134727478,0.3706704974174499,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.5771298408508301,0.5458817481994629,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9174238443374634,0.4431610703468323,0.3112283647060394,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8809860348701477,0.3944879472255707,0.3755746185779571,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7454231381416321,0.235193520784378,1.0714713335037231,284.913330078125,284.95001220703125,302.53436279296875,293.6848449707031,298.9974670410156,297.22674560546875,284.9132385253906,1.0,0.594574511051178,0.4428742229938507,0.4428742229938507,1.0,1.0,-3.211925983428955,1.0698736906051636,2.142052412033081,0.3470878303050995,0.8465132713317871,0.8465132713317871,0.0,147.27359008789062,160.0,59867.62109375,0.0,2694.169189453125,1.0,278.8586730957031,282.9645690917969,296.7116394042969,300.6053466796875,293.1499938964844,293.1499938964844,279.1499938964844,37928.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069263339042664,1.0,0.0,0.0,3.485964298248291,3.4859871864318848,8.108474958135048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1953125,0.0,1371.9945068359375,1895.4371337890625,0.0,3468.057373046875,0.7207676768302917,1.0,0.0,3.0,1.0,0.0
18187440,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8926826119422913,0.409878134727478,0.3706704974174499,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.5771298408508301,0.5458817481994629,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9174238443374634,0.4431610703468323,0.3112283647060394,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8809860348701477,0.3944879472255707,0.3755746185779571,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7454231381416321,0.235193520784378,1.0714713335037231,284.913330078125,284.95001220703125,302.53436279296875,293.6848449707031,298.9974670410156,297.22674560546875,284.9132385253906,1.0,0.594574511051178,0.4428742229938507,0.4428742229938507,1.0,1.0,-3.211925983428955,1.0698736906051636,2.142052412033081,0.3470878303050995,0.8465132713317871,0.8465132713317871,0.0,147.27359008789062,160.0,59867.62109375,0.0,2694.169189453125,1.0,278.8586730957031,282.9645690917969,296.7116394042969,300.6053466796875,293.1499938964844,293.1499938964844,279.1499938964844,37928.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069263339042664,1.0,0.0,0.0,3.485964298248291,3.4859871864318848,8.108474958135048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1953125,0.0,1371.9945068359375,1895.4371337890625,0.0,3468.057373046875,0.7207676768302917,1.0,0.0,3.0,1.0,0.0
18187500,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8852949142456055,0.4094289541244507,0.3701664805412292,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9944818019866944,0.5763978958129883,0.5464848875999451,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.909432291984558,0.4431000649929046,0.31112802028656,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8741711974143982,0.3945220112800598,0.3755751550197601,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7395634651184082,0.2346320748329162,1.0690586566925049,285.0111083984375,284.95001220703125,302.5297546386719,293.676513671875,298.985107421875,297.2147216796875,285.0107727050781,1.0,0.5961683988571167,0.4422267079353332,0.4422267079353332,1.0,1.0,-3.2089784145355225,1.0671541690826416,2.14182448387146,0.3451614081859588,0.9159680008888244,0.9159680008888244,0.0,150.8973846435547,160.0,59100.66015625,0.0,2708.115478515625,1.0,279.0978698730469,283.0779113769531,296.6504821777344,300.3896484375,293.1499938964844,293.1499938964844,279.1499938964844,33939.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014641046524048,1.0,0.0,0.0,3.546398162841797,3.5464208126068115,8.39205426927947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.5498046875,0.0,1405.953369140625,1895.4371337890625,0.0,3417.228271484375,0.7300047874450684,1.0,0.0,3.0,1.0,0.0
18187560,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8800013661384583,0.409099131822586,0.369979977607727,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9900367856025696,0.5764870047569275,0.5463688373565674,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9040019512176514,0.4431785047054291,0.3112533092498779,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8693495988845825,0.3946846425533294,0.3758177459239959,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7353215217590332,0.2342103868722915,1.0675030946731567,284.9851989746094,284.95001220703125,302.5248718261719,293.66827392578125,298.9766540527344,297.2084655761719,284.9837646484375,1.0,0.5975262522697449,0.4416017234325409,0.4416017234325409,1.0,1.0,-3.2072365283966064,1.0649583339691162,2.1422781944274902,0.3432417809963226,0.9147372245788574,0.9147372245788574,0.0,153.72225952148438,163.0,59128.9921875,0.0,2720.022705078125,1.0,279.1418151855469,283.0580139160156,296.65008544921875,300.43084716796875,293.1499938964844,293.1499938964844,278.8500061035156,33929.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998019099235535,1.0,0.0,0.0,3.609801054000856,3.6098241806030273,8.694804023434699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.361328125,0.0,1473.5845947265625,1895.4371337890625,0.0,3401.73779296875,0.7397581934928894,1.0,0.0,3.0,1.0,0.0
18187620,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8705969452857971,0.4075535237789154,0.3689559698104858,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9822946786880492,0.576872706413269,0.5468124151229858,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8948926329612732,0.4426053166389465,0.3111127912998199,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8610906600952148,0.394482284784317,0.3759350180625915,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7280155420303345,0.2331479638814926,1.0638922452926636,284.9086608886719,284.95001220703125,302.51434326171875,293.6518249511719,298.9593811035156,297.196044921875,284.9083557128906,1.0,0.5996200442314148,0.4403517544269562,0.4403517544269562,1.0,1.0,-3.202171802520752,1.0599634647369385,2.142208337783813,0.339306890964508,0.8362686634063721,0.8362686634063721,0.0,158.66896057128906,166.0,59355.3046875,0.0,2736.82763671875,1.0,278.8588562011719,282.96630859375,296.6687927246094,300.5331726074219,293.1499938964844,293.1499938964844,279.1499938964844,38392.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070050716400146,1.0,0.0,0.0,3.4546945095062256,3.45471715927124,7.963658390508499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.275390625,0.0,1343.486572265625,1895.4371337890625,0.0,3468.788818359375,0.715476930141449,1.0,0.0,3.0,1.0,0.0
18187680,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8705969452857971,0.4075535237789154,0.3689559698104858,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9822946786880492,0.576872706413269,0.5468124151229858,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8948926329612732,0.4426053166389465,0.3111127912998199,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8610906600952148,0.394482284784317,0.3759350180625915,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7280155420303345,0.2331479638814926,1.0638922452926636,284.9086608886719,284.95001220703125,302.51434326171875,293.6518249511719,298.9593811035156,297.196044921875,284.9083557128906,1.0,0.5996200442314148,0.4403517544269562,0.4403517544269562,1.0,1.0,-3.202171802520752,1.0599634647369385,2.142208337783813,0.339306890964508,0.8362686634063721,0.8362686634063721,0.0,158.66896057128906,166.0,59355.3046875,0.0,2736.82763671875,1.0,278.8588562011719,282.96630859375,296.6687927246094,300.5331726074219,293.1499938964844,293.1499938964844,279.1499938964844,38392.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070050716400146,1.0,0.0,0.0,3.4546945095062256,3.45471715927124,7.963658390508499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.275390625,0.0,1343.486572265625,1895.4371337890625,0.0,3468.788818359375,0.715476930141449,1.0,0.0,3.0,1.0,0.0
18187740,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8647986054420471,0.4070455729961395,0.3684247434139251,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9777255654335022,0.5787001848220825,0.5483838319778442,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8893877267837524,0.4429261088371277,0.311288982629776,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8561965823173523,0.394984632730484,0.3763836026191711,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7233616709709167,0.2326277047395706,1.0615843534469604,284.98651123046875,284.95001220703125,302.5028686523437,293.6355285644531,298.95025634765625,297.1958312988281,284.9859619140625,1.0,0.6014644503593445,0.4391017556190491,0.4391017556190491,1.0,1.0,-3.2013909816741943,1.0565829277038574,2.144808053970337,0.3358795344829559,0.9071552753448486,0.9071552753448486,0.0,162.08734130859375,169.0,58686.01171875,0.0,2753.9453125,1.0,279.14093017578125,283.0646667480469,296.6124572753906,300.3616027832031,293.1499938964844,293.1499938964844,278.8500061035156,34038.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987262845039368,1.0,0.0,0.0,3.574922800064087,3.5749456882476807,8.527595696250501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.373046875,0.0,1436.86083984375,1895.4371337890625,0.0,3391.708251953125,0.7337068915367126,1.0,0.0,3.0,1.0,0.0
18187800,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8647986054420471,0.4070455729961395,0.3684247434139251,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9777255654335022,0.5787001848220825,0.5483838319778442,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8893877267837524,0.4429261088371277,0.311288982629776,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8561965823173523,0.394984632730484,0.3763836026191711,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7233616709709167,0.2326277047395706,1.0615843534469604,284.98651123046875,284.95001220703125,302.5028686523437,293.6355285644531,298.95025634765625,297.1958312988281,284.9859619140625,1.0,0.6014644503593445,0.4391017556190491,0.4391017556190491,1.0,1.0,-3.2013909816741943,1.0565829277038574,2.144808053970337,0.3358795344829559,0.9071552753448486,0.9071552753448486,0.0,162.08734130859375,169.0,58686.01171875,0.0,2753.9453125,1.0,279.14093017578125,283.0646667480469,296.6124572753906,300.3616027832031,293.1499938964844,293.1499938964844,278.8500061035156,34038.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987262845039368,1.0,0.0,0.0,3.574922800064087,3.5749456882476807,8.527595696250501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.373046875,0.0,1436.86083984375,1895.4371337890625,0.0,3391.708251953125,0.7337068915367126,1.0,0.0,3.0,1.0,0.0
18187860,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8587994575500488,0.4056686460971832,0.3675098121166229,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9728581309318542,0.5798587799072266,0.5497649312019348,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8837127685546875,0.4425374567508697,0.3112456202507019,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8512253165245056,0.3949544429779053,0.3766256272792816,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7186417579650879,0.2318640798330307,1.0591846704483032,284.91241455078125,284.95001220703125,302.4904479980469,293.6192626953125,298.93829345703125,297.19000244140625,284.9121398925781,1.0,0.6031550765037537,0.4381968677043915,0.4381968677043915,1.0,1.0,-3.199310064315796,1.0535279512405396,2.145782232284546,0.3332123756408691,0.8330311179161072,0.8330311179161072,0.0,165.59445190429688,172.0,59009.62890625,0.0,2768.874267578125,1.0,278.85906982421875,282.97283935546875,296.6361083984375,300.4761047363281,293.1499938964844,293.1499938964844,279.1499938964844,38237.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059138298034668,1.0,0.0,0.0,3.429341554641724,3.429363965988159,7.847201572985796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.564453125,0.0,1316.983642578125,1895.4371337890625,0.0,3458.64453125,0.7108114361763,1.0,0.0,3.0,1.0,0.0
18187920,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8587994575500488,0.4056686460971832,0.3675098121166229,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9728581309318542,0.5798587799072266,0.5497649312019348,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8837127685546875,0.4425374567508697,0.3112456202507019,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8512253165245056,0.3949544429779053,0.3766256272792816,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7186417579650879,0.2318640798330307,1.0591846704483032,284.91241455078125,284.95001220703125,302.4904479980469,293.6192626953125,298.93829345703125,297.19000244140625,284.9121398925781,1.0,0.6031550765037537,0.4381968677043915,0.4381968677043915,1.0,1.0,-3.199310064315796,1.0535279512405396,2.145782232284546,0.3332123756408691,0.8330311179161072,0.8330311179161072,0.0,165.59445190429688,172.0,59009.62890625,0.0,2768.874267578125,1.0,278.85906982421875,282.97283935546875,296.6361083984375,300.4761047363281,293.1499938964844,293.1499938964844,279.1499938964844,38237.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059138298034668,1.0,0.0,0.0,3.429341554641724,3.429363965988159,7.847201572985796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.564453125,0.0,1316.983642578125,1895.4371337890625,0.0,3458.64453125,0.7108114361763,1.0,0.0,3.0,1.0,0.0
18187980,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8544792532920837,0.4052162170410156,0.3670252859592438,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9694861769676208,0.5818876624107361,0.5515943169593811,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.879696786403656,0.4429408311843872,0.3114752769470215,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8477383255958557,0.3955211937427521,0.3771314322948456,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7150457501411438,0.2315053343772888,1.0576170682907104,284.9877624511719,284.95001220703125,302.4771423339844,293.60302734375,298.9316101074219,297.1920471191406,284.9872131347656,1.0,0.6048545241355896,0.4372920095920563,0.4372920095920563,1.0,1.0,-3.1999199390411377,1.051514983177185,2.148405075073242,0.3308283686637878,0.903761625289917,0.903761625289917,0.0,168.43101501464844,175.0,58412.89453125,0.0,2785.62548828125,1.0,279.1407165527344,283.06793212890625,296.5814208984375,300.31207275390625,293.1499938964844,293.1499938964844,278.8500061035156,33936.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979783654212952,1.0,0.0,0.0,3.555206298828125,3.55522894859314,8.433792118012207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.8203125,0.0,1415.2041015625,1895.4371337890625,0.0,3384.732177734375,0.7300378084182739,1.0,0.0,3.0,1.0,0.0
18188040,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8544792532920837,0.4052162170410156,0.3670252859592438,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9694861769676208,0.5818876624107361,0.5515943169593811,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.879696786403656,0.4429408311843872,0.3114752769470215,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8477383255958557,0.3955211937427521,0.3771314322948456,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7150457501411438,0.2315053343772888,1.0576170682907104,284.9877624511719,284.95001220703125,302.4771423339844,293.60302734375,298.9316101074219,297.1920471191406,284.9872131347656,1.0,0.6048545241355896,0.4372920095920563,0.4372920095920563,1.0,1.0,-3.1999199390411377,1.051514983177185,2.148405075073242,0.3308283686637878,0.903761625289917,0.903761625289917,0.0,168.43101501464844,175.0,58412.89453125,0.0,2785.62548828125,1.0,279.1407165527344,283.06793212890625,296.5814208984375,300.31207275390625,293.1499938964844,293.1499938964844,278.8500061035156,33936.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979783654212952,1.0,0.0,0.0,3.555206298828125,3.55522894859314,8.433792118012207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.8203125,0.0,1415.2041015625,1895.4371337890625,0.0,3384.732177734375,0.7300378084182739,1.0,0.0,3.0,1.0,0.0
18188100,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8522274494171143,0.4045611917972564,0.3667308986186981,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.967650294303894,0.5824998021125793,0.5524568557739258,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8776026368141174,0.4427968561649322,0.3115722239017486,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8459247946739197,0.3955397307872772,0.3773685991764068,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7131726741790771,0.2311904728412628,1.0569353103637695,284.8748779296875,284.95001220703125,302.4701843261719,293.59490966796875,298.92596435546875,297.1898803710937,284.8754577636719,1.0,0.6057299375534058,0.4368395507335663,0.4368395507335663,1.0,1.0,-3.200190305709839,1.0504860877990725,2.1497042179107666,0.3297175168991089,0.8221048712730408,0.8221048712730408,0.0,169.94000244140625,175.0,58999.76953125,0.0,2794.4208984375,1.0,278.90020751953125,282.9425964355469,296.62664794921875,300.5094299316406,293.1499938964844,293.1499938964844,278.8500061035156,38650.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904046595096588,1.0,0.0,0.0,3.4877374172210693,3.487760305404663,8.116725211948506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.0751953125,0.0,1378.9739990234375,1895.4371337890625,0.0,3441.274658203125,0.7189380526542664,1.0,0.0,3.0,1.0,0.0
18188160,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.849351704120636,0.4038726091384887,0.3661345839500427,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9651219248771667,0.5830742120742798,0.5530210137367249,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8748764395713806,0.4426084756851196,0.3114672005176544,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8435633778572083,0.3955126106739044,0.3773922622203827,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.71076500415802,0.2308347672224044,1.0556498765945437,284.91461181640625,284.95001220703125,302.4630126953125,293.5867614746094,298.9196472167969,297.18707275390625,284.91455078125,1.0,0.6064988374710083,0.4363581836223602,0.4363581836223602,1.0,1.0,-3.1985085010528564,1.0486626625061035,2.149845838546753,0.3281934261322021,0.8313142657279968,0.8313142657279968,0.0,171.7047882080078,178.0,58748.32421875,0.0,2800.62255859375,1.0,278.8590087890625,282.9770812988281,296.6054382324219,300.4286499023437,293.1499938964844,293.1499938964844,279.1499938964844,38227.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055110216140748,1.0,0.0,0.0,3.410736083984375,3.4107582569122314,7.762283757983823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.591796875,0.0,1298.4859619140625,1895.4371337890625,0.0,3454.8984375,0.707554817199707,1.0,0.0,3.0,1.0,0.0
18188220,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8455092906951904,0.40342977643013,0.3656580746173858,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9619662165641784,0.5850712656974792,0.5548248887062073,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8713319301605225,0.4430537819862366,0.3117236793041229,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8404927253723145,0.39607635140419,0.3778949081897735,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7072940468788147,0.2305270731449127,1.0543298721313477,284.9872131347656,284.95001220703125,302.4481201171875,293.5704345703125,298.9125366210937,297.18951416015625,284.9866638183594,1.0,0.6081874370574951,0.4353954493999481,0.4353954493999481,1.0,1.0,-3.199423789978028,1.0466076135635376,2.1528160572052,0.3256767690181732,0.9003269672393799,0.9003269672393799,0.0,174.46141052246094,181.0,58184.96484375,0.0,2817.56689453125,1.0,279.1405944824219,283.0691223144531,296.5497131347656,300.2658386230469,293.1499938964844,293.1499938964844,279.45001220703125,33917.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977460265159607,1.0,0.0,0.0,3.5401451587677,3.540167570114136,8.362486596524832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.10986328125,0.0,1399.2337646484375,1895.4371337890625,0.0,3382.564697265625,0.7272660732269287,1.0,0.0,3.0,1.0,0.0
18188280,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8455092906951904,0.40342977643013,0.3656580746173858,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9619662165641784,0.5850712656974792,0.5548248887062073,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8713319301605225,0.4430537819862366,0.3117236793041229,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8404927253723145,0.39607635140419,0.3778949081897735,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7072940468788147,0.2305270731449127,1.0543298721313477,284.9872131347656,284.95001220703125,302.4481201171875,293.5704345703125,298.9125366210937,297.18951416015625,284.9866638183594,1.0,0.6081874370574951,0.4353954493999481,0.4353954493999481,1.0,1.0,-3.199423789978028,1.0466076135635376,2.1528160572052,0.3256767690181732,0.9003269672393799,0.9003269672393799,0.0,174.46141052246094,181.0,58184.96484375,0.0,2817.56689453125,1.0,279.1405944824219,283.0691223144531,296.5497131347656,300.2658386230469,293.1499938964844,293.1499938964844,279.45001220703125,33917.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977460265159607,1.0,0.0,0.0,3.5401451587677,3.540167570114136,8.362486596524832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.10986328125,0.0,1399.2337646484375,1895.4371337890625,0.0,3382.564697265625,0.7272660732269287,1.0,0.0,3.0,1.0,0.0
18188340,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8424265384674072,0.4032082855701446,0.3655243813991546,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.959526777267456,0.5872665643692017,0.5569510459899902,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8685790300369263,0.4437623918056488,0.3122556805610657,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8380998373031616,0.3968400657176971,0.3786778450012207,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7044717073440552,0.2304061651229858,1.0540857315063477,285.0377197265625,284.95001220703125,302.4324951171875,293.553955078125,298.9065856933594,297.1937255859375,285.034912109375,1.0,0.6101154088973999,0.4344327449798584,0.4344327449798584,1.0,1.0,-3.2031049728393555,1.0455710887908936,2.157533884048462,0.3236060738563537,0.996358036994934,0.996358036994934,0.0,177.02723693847656,184.0,57889.7265625,0.0,2839.1708984375,1.0,279.4415283203125,283.1376953125,296.54156494140625,300.22369384765625,293.1499938964844,293.1499938964844,279.1499938964844,31881.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926658630371094,1.0,0.0,0.0,3.747528791427612,3.7475531101226807,9.370941711495108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.77734375,0.0,1612.7628173828125,1895.4371337890625,0.0,3335.129638671875,0.7637665867805481,1.0,0.0,3.0,1.0,0.0
18188400,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8424265384674072,0.4032082855701446,0.3655243813991546,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.959526777267456,0.5872665643692017,0.5569510459899902,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8685790300369263,0.4437623918056488,0.3122556805610657,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8380998373031616,0.3968400657176971,0.3786778450012207,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7044717073440552,0.2304061651229858,1.0540857315063477,285.0377197265625,284.95001220703125,302.4324951171875,293.553955078125,298.9065856933594,297.1937255859375,285.034912109375,1.0,0.6101154088973999,0.4344327449798584,0.4344327449798584,1.0,1.0,-3.2031049728393555,1.0455710887908936,2.157533884048462,0.3236060738563537,0.996358036994934,0.996358036994934,0.0,177.02723693847656,184.0,57889.7265625,0.0,2839.1708984375,1.0,279.4415283203125,283.1376953125,296.54156494140625,300.22369384765625,293.1499938964844,293.1499938964844,279.1499938964844,31881.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926658630371094,1.0,0.0,0.0,3.747528791427612,3.7475531101226807,9.370941711495108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.77734375,0.0,1612.7628173828125,1895.4371337890625,0.0,3335.129638671875,0.7637665867805481,1.0,0.0,3.0,1.0,0.0
18188460,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8373655080795288,0.4015143811702728,0.3644818067550659,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9547299146652222,0.5880356431007385,0.5581565499305725,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8638322949409485,0.4432010054588318,0.3122063279151916,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8339611291885376,0.3965939283370971,0.3788478672504425,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7000057697296143,0.2296671420335769,1.052277684211731,284.8924255371094,284.95001220703125,302.41619873046875,293.537353515625,298.8915710449219,297.1854553222656,284.89404296875,1.0,0.6118403673171997,0.433477908372879,0.433477908372879,1.0,1.0,-3.201282501220703,1.042487621307373,2.15879487991333,0.3208591938018799,0.8809843063354492,0.8809843063354492,0.0,180.5873870849609,187.0,58610.48828125,0.0,2854.872314453125,1.0,279.1565856933594,282.9799499511719,296.5747375488281,300.38873291015625,293.1499938964844,293.1499938964844,279.45001220703125,37943.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044559597969056,1.0,0.0,0.0,3.662085771560669,3.662110328674317,8.948501886152371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.451171875,0.0,1561.2430419921875,1895.4371337890625,0.0,3445.084228515625,0.752197802066803,1.0,0.0,3.0,1.0,0.0
18188520,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8373655080795288,0.4015143811702728,0.3644818067550659,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9547299146652222,0.5880356431007385,0.5581565499305725,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8638322949409485,0.4432010054588318,0.3122063279151916,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8339611291885376,0.3965939283370971,0.3788478672504425,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7000057697296143,0.2296671420335769,1.052277684211731,284.8924255371094,284.95001220703125,302.41619873046875,293.537353515625,298.8915710449219,297.1854553222656,284.89404296875,1.0,0.6118403673171997,0.433477908372879,0.433477908372879,1.0,1.0,-3.201282501220703,1.042487621307373,2.15879487991333,0.3208591938018799,0.8809843063354492,0.8809843063354492,0.0,180.5873870849609,187.0,58610.48828125,0.0,2854.872314453125,1.0,279.1565856933594,282.9799499511719,296.5747375488281,300.38873291015625,293.1499938964844,293.1499938964844,279.45001220703125,37943.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044559597969056,1.0,0.0,0.0,3.662085771560669,3.662110328674317,8.948501886152371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.451171875,0.0,1561.2430419921875,1895.4371337890625,0.0,3445.084228515625,0.752197802066803,1.0,0.0,3.0,1.0,0.0
18188580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8334690928459167,0.4009802937507629,0.3638004064559936,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9511447548866272,0.5898461937904358,0.5596647262573242,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8602467179298401,0.4436095058917999,0.3123562335968017,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8307943940162659,0.397040992975235,0.3791634440422058,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6963710188865662,0.2293122261762619,1.0505796670913696,284.9960632324219,284.95001220703125,302.3993225097656,293.5205078125,298.88311767578125,297.1868896484375,284.9950256347656,1.0,0.6134571433067322,0.432523101568222,0.432523101568222,1.0,1.0,-3.2007851600646973,1.0399099588394165,2.160875082015991,0.3180713355541229,0.969041347503662,0.969041347503662,0.0,183.55569458007807,190.0,57870.203125,0.0,2870.08154296875,1.0,279.4425048828125,283.1010131835937,296.5049743652344,300.202880859375,293.1499938964844,293.1499938964844,279.1499938964844,33804.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974972367286682,1.0,0.0,0.0,3.781793594360352,3.781818628311157,9.543088026475743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6591796875,0.0,1667.7786865234375,1895.4371337890625,0.0,3380.24365234375,0.7714002728462219,1.0,0.0,3.0,1.0,0.0
