time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188640,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8334690928459167,0.4009802937507629,0.3638004064559936,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9511447548866272,0.5898461937904358,0.5596647262573242,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8602467179298401,0.4436095058917999,0.3123562335968017,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8307943940162659,0.397040992975235,0.3791634440422058,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6963710188865662,0.2293122261762619,1.0505796670913696,284.9960632324219,284.95001220703125,302.3993225097656,293.5205078125,298.88311767578125,297.1868896484375,284.9950256347656,1.0,0.6134571433067322,0.432523101568222,0.432523101568222,1.0,1.0,-3.2007851600646973,1.0399099588394165,2.160875082015991,0.3180713355541229,0.969041347503662,0.969041347503662,0.0,183.55569458007807,190.0,57870.203125,0.0,2870.08154296875,1.0,279.4425048828125,283.1010131835937,296.5049743652344,300.202880859375,293.1499938964844,293.1499938964844,279.1499938964844,33804.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974972367286682,1.0,0.0,0.0,3.781793594360352,3.781818628311157,9.543088026475743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6591796875,0.0,1667.7786865234375,1895.4371337890625,0.0,3380.24365234375,0.7714002728462219,1.0,0.0,3.0,1.0,0.0
18188700,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8316565155982971,0.400319904088974,0.3635207414627075,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9494697451591492,0.5903645157814026,0.5604678392410278,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8586117625236511,0.4435062408447265,0.312494158744812,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8293370604515076,0.3970226049423218,0.3793807923793793,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6946942210197449,0.2290109097957611,1.0499954223632812,284.8636779785156,284.95001220703125,302.3906555175781,293.5119934082031,298.8766784667969,297.1844482421875,284.8612670898437,1.0,0.6143157482147217,0.4320456981658935,0.4320456981658935,1.0,1.0,-3.2011446952819824,1.0388360023498535,2.162308692932129,0.3168756067752838,0.8746204972267151,0.8746204972267151,0.0,185.02981567382807,190.0,58698.3125,0.0,2878.88134765625,1.0,279.1947631835937,282.95233154296875,296.5495910644531,300.4081115722656,293.1499938964844,293.1499938964844,279.1499938964844,37782.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041290283203124,1.0,0.0,0.0,3.7383158206939697,3.7383410930633545,9.324923553322152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.3701171875,0.0,1647.3228759765625,1895.4371337890625,0.0,3442.041748046875,0.7639510035514832,1.0,0.0,3.0,1.0,0.0
18188760,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8291442394256592,0.399535983800888,0.3628745675086975,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.946934163570404,0.5907484889030457,0.5608920454978943,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8562794327735901,0.4432767927646637,0.3123854398727417,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8272596597671509,0.3968910276889801,0.3793348371982574,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.692418098449707,0.2286238521337509,1.0486685037612915,284.89410400390625,284.95001220703125,302.3818359375,293.50341796875,298.86920166015625,297.1805419921875,284.8959045410156,1.0,0.6150497198104858,0.4316036105155945,0.4316036105155945,1.0,1.0,-3.1990978717803955,1.036955714225769,2.162142038345337,0.3153694868087768,0.8701741099357605,0.8701741099357605,0.0,186.83399963378903,193.0,58333.23828125,0.0,2884.496826171875,1.0,279.1570129394531,282.9847412109375,296.5268859863281,300.3236083984375,293.1499938964844,293.1499938964844,279.45001220703125,38743.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90605491399765,1.0,0.0,0.0,3.640416145324707,3.6404407024383545,8.842913530315855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.5361328125,0.0,1543.007080078125,1895.4371337890625,0.0,3459.956298828125,0.7492098808288574,1.0,0.0,3.0,1.0,0.0
18188820,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8259725570678711,0.3992071151733398,0.3624120056629181,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9440476298332214,0.592682421207428,0.5625412464141846,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8534964323043823,0.4439314007759094,0.3127201199531555,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8247190713882446,0.397463858127594,0.3797770738601684,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6893986463546753,0.228373184800148,1.0474086999893188,284.99859619140625,284.95001220703125,302.3638916015625,293.48602294921875,298.8622131347656,297.1840209960937,284.9977111816406,1.0,0.6166871786117554,0.4307194650173187,0.4307194650173187,1.0,1.0,-3.1999351978302,1.035041093826294,2.1648941040039062,0.3129442632198334,0.9602145552635192,0.9602145552635192,0.0,189.537338256836,196.0,57611.296875,0.0,2901.0166015625,1.0,279.4423828125,283.10595703125,296.4636535644531,300.1429138183594,293.1499938964844,293.1499938964844,279.1499938964844,33922.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897710382938385,1.0,0.0,0.0,3.759431123733521,3.759455680847168,9.430561362933076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.341796875,0.0,1642.345703125,1895.4371337890625,0.0,3382.232177734375,0.7674137353897095,1.0,0.0,3.0,1.0,0.0
18188880,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8259725570678711,0.3992071151733398,0.3624120056629181,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9440476298332214,0.592682421207428,0.5625412464141846,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8534964323043823,0.4439314007759094,0.3127201199531555,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8247190713882446,0.397463858127594,0.3797770738601684,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6893986463546753,0.228373184800148,1.0474086999893188,284.99859619140625,284.95001220703125,302.3638916015625,293.48602294921875,298.8622131347656,297.1840209960937,284.9977111816406,1.0,0.6166871786117554,0.4307194650173187,0.4307194650173187,1.0,1.0,-3.1999351978302,1.035041093826294,2.1648941040039062,0.3129442632198334,0.9602145552635192,0.9602145552635192,0.0,189.537338256836,196.0,57611.296875,0.0,2901.0166015625,1.0,279.4423828125,283.10595703125,296.4636535644531,300.1429138183594,293.1499938964844,293.1499938964844,279.1499938964844,33922.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897710382938385,1.0,0.0,0.0,3.759431123733521,3.759455680847168,9.430561362933076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.341796875,0.0,1642.345703125,1895.4371337890625,0.0,3382.232177734375,0.7674137353897095,1.0,0.0,3.0,1.0,0.0
18188940,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8220394849777222,0.3978647291660309,0.3615846633911133,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9401770234107972,0.5936121344566345,0.5638023018836975,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8500307202339172,0.4437602758407593,0.312866598367691,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8215315341949463,0.3973780870437622,0.3800130784511566,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6858327984809875,0.2277604341506958,1.0458353757858276,284.9000549316406,284.95001220703125,302.345458984375,293.4682922363281,298.8489074707031,297.1786804199219,284.9015197753906,1.0,0.6183308362960815,0.4298352897167206,0.4298352897167206,1.0,1.0,-3.1990320682525635,1.032463312149048,2.166568756103516,0.3104424178600311,0.8668693900108337,0.8668693900108337,0.0,192.7375946044922,199.0,58085.14453125,0.0,2916.617919921875,1.0,279.15704345703125,282.9920959472656,296.4897766113281,300.2689514160156,293.1499938964844,293.1499938964844,279.45001220703125,38652.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059429168701172,1.0,0.0,0.0,3.6185765266418457,3.618600606918335,8.737130201552645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.77783203125,0.0,1518.164306640625,1895.4371337890625,0.0,3458.914794921875,0.7452398538589478,1.0,0.0,3.0,1.0,0.0
18189000,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8220394849777222,0.3978647291660309,0.3615846633911133,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9401770234107972,0.5936121344566345,0.5638023018836975,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8500307202339172,0.4437602758407593,0.312866598367691,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8215315341949463,0.3973780870437622,0.3800130784511566,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6858327984809875,0.2277604341506958,1.0458353757858276,284.9000549316406,284.95001220703125,302.345458984375,293.4682922363281,298.8489074707031,297.1786804199219,284.9015197753906,1.0,0.6183308362960815,0.4298352897167206,0.4298352897167206,1.0,1.0,-3.1990320682525635,1.032463312149048,2.166568756103516,0.3104424178600311,0.8668693900108337,0.8668693900108337,0.0,192.7375946044922,199.0,58085.14453125,0.0,2916.617919921875,1.0,279.15704345703125,282.9920959472656,296.4897766113281,300.2689514160156,293.1499938964844,293.1499938964844,279.45001220703125,38652.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059429168701172,1.0,0.0,0.0,3.6185765266418457,3.618600606918335,8.737130201552645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.77783203125,0.0,1518.164306640625,1895.4371337890625,0.0,3458.914794921875,0.7452398538589478,1.0,0.0,3.0,1.0,0.0
18189060,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8190455436706543,0.3975651264190674,0.361165314912796,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.937439262866974,0.5955123901367188,0.5654353499412537,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8475320339202881,0.4445141851902008,0.3132817447185516,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8191518187522888,0.3979655504226684,0.3804815709590912,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6830342411994934,0.2275501936674118,1.0448004007339478,285.00018310546875,284.95001220703125,302.3266296386719,293.4501647949219,298.84197998046875,297.1824645996094,284.9992370605469,1.0,0.6200167536735535,0.4289811849594116,0.4289811849594116,1.0,1.0,-3.200301170349121,1.0307700634002686,2.169530868530273,0.3081473410129547,0.9561353325843812,0.9561353325843812,0.0,195.4446716308593,187.0,57394.9921875,0.0,2934.067626953125,1.0,279.4422302246094,283.1091613769531,296.4278259277344,300.0927124023437,293.1499938964844,293.1499938964844,279.1499938964844,33843.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976448774337769,1.0,0.0,0.0,3.741965055465698,3.7419896125793457,9.34313789002772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6162109375,0.0,1621.3714599609375,1895.4371337890625,0.0,3381.621337890625,0.764158308506012,1.0,0.0,3.0,1.0,0.0
18189120,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8190455436706543,0.3975651264190674,0.361165314912796,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.937439262866974,0.5955123901367188,0.5654353499412537,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8475320339202881,0.4445141851902008,0.3132817447185516,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8191518187522888,0.3979655504226684,0.3804815709590912,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6830342411994934,0.2275501936674118,1.0448004007339478,285.00018310546875,284.95001220703125,302.3266296386719,293.4501647949219,298.84197998046875,297.1824645996094,284.9992370605469,1.0,0.6200167536735535,0.4289811849594116,0.4289811849594116,1.0,1.0,-3.200301170349121,1.0307700634002686,2.169530868530273,0.3081473410129547,0.9561353325843812,0.9561353325843812,0.0,195.4446716308593,187.0,57394.9921875,0.0,2934.067626953125,1.0,279.4422302246094,283.1091613769531,296.4278259277344,300.0927124023437,293.1499938964844,293.1499938964844,279.1499938964844,33843.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976448774337769,1.0,0.0,0.0,3.741965055465698,3.7419896125793457,9.34313789002772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6162109375,0.0,1621.3714599609375,1895.4371337890625,0.0,3381.621337890625,0.764158308506012,1.0,0.0,3.0,1.0,0.0
18189180,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8215833902359009,0.3962664306163788,0.360121876001358,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9426404237747192,0.5964024662971497,0.566397488117218,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8510366082191467,0.4444420039653778,0.3133020102977752,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8224219679832458,0.3978919982910156,0.3804671168327331,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6855300664901733,0.2269778847694397,1.042164921760559,284.90093994140625,284.95001220703125,302.30743408203125,293.4315795898437,298.8285827636719,297.1773681640625,284.9022521972656,1.0,0.617358922958374,0.428127110004425,0.428127110004425,1.0,1.0,-3.1970527172088623,1.0273927450180054,2.1696598529815674,0.3054168820381164,0.8632363677024841,0.8632363677024841,0.0,192.05992126464844,175.0,57834.51171875,0.0,2908.82470703125,1.0,279.1571655273437,282.9952087402344,296.4533996582031,300.2174987792969,293.1499938964844,293.1499938964844,279.45001220703125,38651.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059749841690063,1.0,0.0,0.0,3.600350141525269,3.600374221801758,8.649336109556316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.99169921875,0.0,1498.2015380859375,1895.4371337890625,0.0,3459.213134765625,0.7419450283050537,1.0,0.0,3.0,1.0,0.0
18189240,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8215833902359009,0.3962664306163788,0.360121876001358,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9426404237747192,0.5964024662971497,0.566397488117218,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8510366082191467,0.4444420039653778,0.3133020102977752,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8224219679832458,0.3978919982910156,0.3804671168327331,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6855300664901733,0.2269778847694397,1.042164921760559,284.90093994140625,284.95001220703125,302.30743408203125,293.4315795898437,298.8285827636719,297.1773681640625,284.9022521972656,1.0,0.617358922958374,0.428127110004425,0.428127110004425,1.0,1.0,-3.1970527172088623,1.0273927450180054,2.1696598529815674,0.3054168820381164,0.8632363677024841,0.8632363677024841,0.0,192.05992126464844,175.0,57834.51171875,0.0,2908.82470703125,1.0,279.1571655273437,282.9952087402344,296.4533996582031,300.2174987792969,293.1499938964844,293.1499938964844,279.45001220703125,38651.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059749841690063,1.0,0.0,0.0,3.600350141525269,3.600374221801758,8.649336109556316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.99169921875,0.0,1498.2015380859375,1895.4371337890625,0.0,3459.213134765625,0.7419450283050537,1.0,0.0,3.0,1.0,0.0
18189300,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8246102929115295,0.3960939645767212,0.3595859110355377,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9476402401924132,0.5972873568534851,0.5668374300003052,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8546972274780273,0.444812536239624,0.3132851421833038,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8257846832275391,0.3981508910655975,0.3803988099098205,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6883940100669861,0.2268636524677276,1.0405080318450928,285.013671875,284.95001220703125,302.2977294921875,293.422119140625,298.8245544433594,297.1788024902344,285.0148010253906,1.0,0.6151452660560608,0.4277000725269317,0.4277000725269317,1.0,1.0,-3.1948368549346924,1.025495171546936,2.169341564178467,0.3038395047187805,0.9410077929496764,0.9410077929496764,0.0,188.66766357421875,175.0,57019.5390625,0.0,2885.73681640625,1.0,279.4005126953125,283.1231384277344,296.3889465332031,299.994384765625,293.1499938964844,293.1499938964844,279.45001220703125,34306.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899668276309967,1.0,0.0,0.0,3.655738115310669,3.65576171875,8.91750630671595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.29296875,0.0,1526.87353515625,1895.4371337890625,0.0,3400.4921875,0.7502092123031616,1.0,0.0,3.0,1.0,0.0
18189360,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8291438817977905,0.3960635960102081,0.3593853712081909,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9544641971588136,0.5983059406280518,0.5676108598709106,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.860008180141449,0.445342481136322,0.3135062754154205,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8305816054344177,0.3985345363616943,0.3805660605430603,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6926385164260864,0.2268525809049606,1.039515256881714,284.9974060058594,284.95001220703125,302.2879638671875,293.4125366210937,298.8218078613281,297.18182373046875,284.995849609375,1.0,0.6126682162284851,0.427297443151474,0.427297443151474,1.0,1.0,-3.194796800613404,1.0244534015655518,2.170343399047852,0.3026753664016723,0.9491901993751526,0.9491901993751526,0.0,184.2917938232422,163.0,57108.3203125,0.0,2861.806884765625,1.0,279.44287109375,283.1092834472656,296.388916015625,300.0370178222656,293.1499938964844,293.1499938964844,279.1499938964844,33821.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975360989570618,1.0,0.0,0.0,3.7244951725006095,3.724519491195679,9.256100952370616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7109375,0.0,1601.0086669921875,1895.4371337890625,0.0,3380.606201171875,0.7607317566871643,1.0,0.0,3.0,1.0,0.0
18189420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8388026356697083,0.3949264585971832,0.3582587540149688,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.968290150165558,0.5992539525032043,0.568388044834137,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8716046214103699,0.4454734623432159,0.3134905993938446,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8410018682479858,0.3985685706138611,0.3804132044315338,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7018493413925171,0.2264153510332107,1.0363471508026123,284.9019470214844,284.95001220703125,302.26824951171875,293.3929748535156,298.8091125488281,297.1778259277344,284.9031677246094,1.0,0.6068102121353149,0.4264922440052032,0.4264922440052032,1.0,1.0,-3.1903722286224365,1.020768404006958,2.1696038246154785,0.2998655140399933,0.858131468296051,0.858131468296051,0.0,174.99134826660156,151.0,57496.453125,0.0,2802.059326171875,1.0,279.1573486328125,283.00006103515625,296.4137878417969,300.1567687988281,293.1499938964844,293.1499938964844,279.45001220703125,38694.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056927561759948,1.0,0.0,0.0,3.575089693069458,3.575113534927368,8.528393209417118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.423828125,0.0,1471.15771484375,1895.4371337890625,0.0,3456.58837890625,0.7374417185783386,1.0,0.0,3.0,1.0,0.0
18189480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8388026356697083,0.3949264585971832,0.3582587540149688,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.968290150165558,0.5992539525032043,0.568388044834137,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8716046214103699,0.4454734623432159,0.3134905993938446,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8410018682479858,0.3985685706138611,0.3804132044315338,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7018493413925171,0.2264153510332107,1.0363471508026123,284.9019470214844,284.95001220703125,302.26824951171875,293.3929748535156,298.8091125488281,297.1778259277344,284.9031677246094,1.0,0.6068102121353149,0.4264922440052032,0.4264922440052032,1.0,1.0,-3.1903722286224365,1.020768404006958,2.1696038246154785,0.2998655140399933,0.858131468296051,0.858131468296051,0.0,174.99134826660156,151.0,57496.453125,0.0,2802.059326171875,1.0,279.1573486328125,283.00006103515625,296.4137878417969,300.1567687988281,293.1499938964844,293.1499938964844,279.45001220703125,38694.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056927561759948,1.0,0.0,0.0,3.575089693069458,3.575113534927368,8.528393209417118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.423828125,0.0,1471.15771484375,1895.4371337890625,0.0,3456.58837890625,0.7374417185783386,1.0,0.0,3.0,1.0,0.0
18189540,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8523745536804199,0.3948545157909393,0.3575412631034851,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.984581470489502,0.6012080311775208,0.5695400238037109,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8874936699867249,0.4465626776218414,0.3137458264827728,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8552959561347961,0.3993102014064789,0.3804931342601776,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7140433192253113,0.2264141589403152,1.0337096452713013,284.9957275390625,284.95001220703125,302.2483215332031,293.3728332519531,298.80291748046875,297.1831359863281,284.9947814941406,1.0,0.600348711013794,0.4256870448589325,0.4256870448589325,1.0,1.0,-3.188118457794189,1.0178921222686768,2.1702260971069336,0.2971988916397095,0.9419311881065368,0.9419311881065368,0.0,164.08277893066406,139.0,56781.4375,0.0,2738.1318359375,1.0,279.44189453125,283.1120910644531,296.3494873046875,299.9767761230469,293.1499938964844,293.1499938964844,279.1499938964844,33897.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971974849700928,1.0,0.0,0.0,3.698553562164306,3.698577642440796,9.12761038307508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.7060546875,0.0,1571.917236328125,1895.4371337890625,0.0,3377.447021484375,0.7562227845191956,1.0,0.0,3.0,1.0,0.0
18189600,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8523745536804199,0.3948545157909393,0.3575412631034851,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.984581470489502,0.6012080311775208,0.5695400238037109,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8874936699867249,0.4465626776218414,0.3137458264827728,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8552959561347961,0.3993102014064789,0.3804931342601776,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7140433192253113,0.2264141589403152,1.0337096452713013,284.9957275390625,284.95001220703125,302.2483215332031,293.3728332519531,298.80291748046875,297.1831359863281,284.9947814941406,1.0,0.600348711013794,0.4256870448589325,0.4256870448589325,1.0,1.0,-3.188118457794189,1.0178921222686768,2.1702260971069336,0.2971988916397095,0.9419311881065368,0.9419311881065368,0.0,164.08277893066406,139.0,56781.4375,0.0,2738.1318359375,1.0,279.44189453125,283.1120910644531,296.3494873046875,299.9767761230469,293.1499938964844,293.1499938964844,279.1499938964844,33897.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971974849700928,1.0,0.0,0.0,3.698553562164306,3.698577642440796,9.12761038307508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.7060546875,0.0,1571.917236328125,1895.4371337890625,0.0,3377.447021484375,0.7562227845191956,1.0,0.0,3.0,1.0,0.0
18189660,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.867846667766571,0.3938481509685516,0.3564588129520416,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.602217435836792,0.5695592761039734,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9053357839584352,0.4468770921230316,0.3138035535812378,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8717020750045776,0.3994389772415161,0.3803596198558807,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.726525068283081,0.2260873317718505,1.0307363271713257,284.9037780761719,284.95001220703125,302.2282409667969,293.3520812988281,298.79083251953125,297.17987060546875,284.9042663574219,1.0,0.5934710502624512,0.424942284822464,0.424942284822464,1.0,1.0,-3.183265447616577,1.014190912246704,2.169074535369873,0.2945959270000458,0.8536422252655029,0.8536422252655029,0.0,153.22470092773438,127.0,57171.34765625,0.0,2669.288330078125,1.0,279.15802001953125,283.0048828125,296.3724365234375,300.0947570800781,293.1499938964844,293.1499938964844,279.45001220703125,38562.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052793383598328,1.0,0.0,0.0,3.55207633972168,3.5520999431610107,8.418949164479272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.05712890625,0.0,1445.5843505859375,1895.4371337890625,0.0,3452.743896484375,0.7331562042236328,1.0,0.0,3.0,1.0,0.0
18189720,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.867846667766571,0.3938481509685516,0.3564588129520416,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.602217435836792,0.5695592761039734,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9053357839584352,0.4468770921230316,0.3138035535812378,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8717020750045776,0.3994389772415161,0.3803596198558807,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.726525068283081,0.2260873317718505,1.0307363271713257,284.9037780761719,284.95001220703125,302.2282409667969,293.3520812988281,298.79083251953125,297.17987060546875,284.9042663574219,1.0,0.5934710502624512,0.424942284822464,0.424942284822464,1.0,1.0,-3.183265447616577,1.014190912246704,2.169074535369873,0.2945959270000458,0.8536422252655029,0.8536422252655029,0.0,153.22470092773438,127.0,57171.34765625,0.0,2669.288330078125,1.0,279.15802001953125,283.0048828125,296.3724365234375,300.0947570800781,293.1499938964844,293.1499938964844,279.45001220703125,38562.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052793383598328,1.0,0.0,0.0,3.55207633972168,3.5520999431610107,8.418949164479272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.05712890625,0.0,1445.5843505859375,1895.4371337890625,0.0,3452.743896484375,0.7331562042236328,1.0,0.0,3.0,1.0,0.0
18189780,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8803719282150269,0.3937263786792755,0.3558847606182098,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.6062207221984863,0.546402096748352,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9208518862724304,0.447989284992218,0.3142165839672088,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8850083351135254,0.4001323282718658,0.3805785775184631,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.736050009727478,0.2260711789131164,1.028852105140686,284.9815979003906,284.95001220703125,302.2080993652344,293.3306579589844,298.7889404296875,297.1939392089844,284.9805908203125,1.0,0.5847652554512024,0.4241975545883178,0.4241975545883178,1.0,1.0,-3.1557631492614746,1.0021638870239258,2.153599262237549,0.2892258763313293,0.9221551418304444,0.9221551418304444,0.0,144.75723266601562,115.0,56096.65625,0.0,2567.107666015625,1.0,279.4416809082031,283.1086730957031,296.30438232421875,299.89715576171875,293.1499938964844,293.1499938964844,279.1499938964844,34369.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963682651519775,1.0,0.0,0.0,3.6572577953338623,3.657281637191773,8.924922099140531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.22265625,0.0,1529.0367431640625,1895.4371337890625,0.0,3369.707763671875,0.7488597631454468,1.0,0.0,3.0,1.0,0.0
18189840,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8803719282150269,0.3937263786792755,0.3558847606182098,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.6062207221984863,0.546402096748352,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9208518862724304,0.447989284992218,0.3142165839672088,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8850083351135254,0.4001323282718658,0.3805785775184631,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.736050009727478,0.2260711789131164,1.028852105140686,284.9815979003906,284.95001220703125,302.2080993652344,293.3306579589844,298.7889404296875,297.1939392089844,284.9805908203125,1.0,0.5847652554512024,0.4241975545883178,0.4241975545883178,1.0,1.0,-3.1557631492614746,1.0021638870239258,2.153599262237549,0.2892258763313293,0.9221551418304444,0.9221551418304444,0.0,144.75723266601562,115.0,56096.65625,0.0,2567.107666015625,1.0,279.4416809082031,283.1086730957031,296.30438232421875,299.89715576171875,293.1499938964844,293.1499938964844,279.1499938964844,34369.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963682651519775,1.0,0.0,0.0,3.6572577953338623,3.657281637191773,8.924922099140531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.22265625,0.0,1529.0367431640625,1895.4371337890625,0.0,3369.707763671875,0.7488597631454468,1.0,0.0,3.0,1.0,0.0
18189900,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8869662880897522,0.3932094275951385,0.3555419743061065,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9990000128746032,0.6092640161514282,0.5340741276741028,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9292880296707152,0.4481703341007232,0.3144099116325378,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8920279145240784,0.40018430352211,0.3806694149971008,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7410961985588074,0.2259152978658676,1.0279706716537476,284.8547668457031,284.95001220703125,302.197998046875,293.3197021484375,298.7896423339844,297.2040100097656,284.8543395996094,1.0,0.5798102617263794,0.423825204372406,0.423825204372406,1.0,1.0,-3.137223482131958,0.9944508075714112,2.142772674560547,0.2851478457450866,0.8266927003860474,0.8266927003860474,0.0,140.404052734375,115.0,56421.48828125,0.0,2509.88427734375,1.0,279.1983947753906,282.9748229980469,296.3459777832031,300.0740966796875,293.1499938964844,293.1499938964844,279.1499938964844,39503.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018691778182985,1.0,0.0,0.0,3.570779323577881,3.570803165435791,8.507840334459615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.9501953125,0.0,1472.4466552734375,1895.4371337890625,0.0,3421.001953125,0.7341948747634888,1.0,0.0,3.0,1.0,0.0
18189960,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.894166886806488,0.3926726579666137,0.35486501455307,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.6129088401794434,0.5206376910209656,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.938459575176239,0.4483157098293304,0.3143685758113861,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.899737536907196,0.4001968801021576,0.3805056512355804,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7467085719108582,0.225739374756813,1.0263993740081787,284.8955383300781,284.95001220703125,302.1879272460937,293.3085327148437,298.79278564453125,297.216552734375,284.8958435058594,1.0,0.5745500326156616,0.4236653447151184,0.4236653447151184,1.0,1.0,-3.118122339248657,0.9870073199272156,2.131114959716797,0.2819137573242187,0.8294383883476257,0.8294383883476257,0.0,135.82896423339844,118.0,55832.22265625,0.0,2448.95458984375,1.0,279.1584167480469,283.0175476074219,296.318115234375,299.96685791015625,293.1499938964844,293.1499938964844,279.45001220703125,39466.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022598266601562,1.0,0.0,0.0,3.4577226638793945,3.4577455520629883,7.977625386956788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.4052734375,0.0,1354.156494140625,1895.4371337890625,0.0,3424.640380859375,0.7169142961502075,1.0,0.0,3.0,1.0,0.0
18190020,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9044240713119508,0.3926787376403808,0.3544725775718689,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.6218204498291016,0.5031102895736694,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9512987732887268,0.44961678981781,0.314963698387146,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9110667705535888,0.4009917378425598,0.3808896243572235,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7547914385795593,0.2259200662374496,1.0256835222244265,284.979248046875,284.95001220703125,302.1677551269531,293.2856750488281,298.8087463378906,297.2536315917969,284.9787902832031,1.0,0.5687649250030518,0.423345685005188,0.423345685005188,1.0,1.0,-3.096866607666016,0.9784306883811952,2.118435859680176,0.2775955498218536,0.8975511193275452,0.8975511193275452,0.0,130.14002990722656,136.0,54882.46484375,0.0,2378.832275390625,1.0,279.4408569335937,283.1250915527344,296.2500915527344,299.7627258300781,293.1499938964844,293.1499938964844,279.75,34494.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912128806114197,1.0,0.0,0.0,3.5600833892822266,3.5601062774658203,8.456947853119345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.328125,0.0,1424.4239501953125,1895.4371337890625,0.0,3321.548583984375,0.7313064336776733,1.0,0.0,3.0,1.0,0.0
18190080,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9044240713119508,0.3926787376403808,0.3544725775718689,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.6218204498291016,0.5031102895736694,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9512987732887268,0.44961678981781,0.314963698387146,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9110667705535888,0.4009917378425598,0.3808896243572235,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7547914385795593,0.2259200662374496,1.0256835222244265,284.979248046875,284.95001220703125,302.1677551269531,293.2856750488281,298.8087463378906,297.2536315917969,284.9787902832031,1.0,0.5687649250030518,0.423345685005188,0.423345685005188,1.0,1.0,-3.096866607666016,0.9784306883811952,2.118435859680176,0.2775955498218536,0.8975511193275452,0.8975511193275452,0.0,130.14002990722656,136.0,54882.46484375,0.0,2378.832275390625,1.0,279.4408569335937,283.1250915527344,296.2500915527344,299.7627258300781,293.1499938964844,293.1499938964844,279.75,34494.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912128806114197,1.0,0.0,0.0,3.5600833892822266,3.5601062774658203,8.456947853119345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.328125,0.0,1424.4239501953125,1895.4371337890625,0.0,3321.548583984375,0.7313064336776733,1.0,0.0,3.0,1.0,0.0
18190140,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9027349352836608,0.3930214941501617,0.3547506034374237,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.6295100450515747,0.5062234401702881,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9504258036613464,0.4513384103775024,0.3161211013793945,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9098952412605286,0.4021231234073639,0.3819191753864288,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7537705898284912,0.2264048010110855,1.0277297496795654,285.0513916015625,284.95001220703125,302.14764404296875,293.26202392578125,298.8222351074219,297.2835388183594,285.0492858886719,1.0,0.5713102221488953,0.4230259954929352,0.4230259954929352,1.0,1.0,-3.1059935092926025,0.9810104370117188,2.124983072280884,0.2775543332099914,1.0,1.0,0.0,131.32005310058594,154.0,54606.73046875,0.0,2402.185791015625,1.0,279.7421569824219,283.21173095703125,296.2392272949219,299.7100524902344,293.1499938964844,293.1499938964844,279.45001220703125,31941.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838202953338623,1.0,0.0,0.0,3.765121936798096,3.765146255493164,9.459133707423462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3515625,0.0,1633.730712890625,1895.4371337890625,0.0,3252.371826171875,0.7668656706809998,1.0,0.0,3.0,1.0,0.0
18190200,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9027349352836608,0.3930214941501617,0.3547506034374237,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.6295100450515747,0.5062234401702881,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9504258036613464,0.4513384103775024,0.3161211013793945,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9098952412605286,0.4021231234073639,0.3819191753864288,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7537705898284912,0.2264048010110855,1.0277297496795654,285.0513916015625,284.95001220703125,302.14764404296875,293.26202392578125,298.8222351074219,297.2835388183594,285.0492858886719,1.0,0.5713102221488953,0.4230259954929352,0.4230259954929352,1.0,1.0,-3.1059935092926025,0.9810104370117188,2.124983072280884,0.2775543332099914,1.0,1.0,0.0,131.32005310058594,154.0,54606.73046875,0.0,2402.185791015625,1.0,279.7421569824219,283.21173095703125,296.2392272949219,299.7100524902344,293.1499938964844,293.1499938964844,279.45001220703125,31941.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838202953338623,1.0,0.0,0.0,3.765121936798096,3.765146255493164,9.459133707423462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3515625,0.0,1633.730712890625,1895.4371337890625,0.0,3252.371826171875,0.7668656706809998,1.0,0.0,3.0,1.0,0.0
18190260,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.890076756477356,0.3919408917427063,0.3543372452259063,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6321776509284973,0.5268540978431702,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9370177388191224,0.4518060088157654,0.3168534636497497,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8977200984954834,0.4022632539272308,0.3825421035289764,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7445107698440552,0.2262534946203231,1.0290242433547974,284.9090270996094,284.95001220703125,302.1276550292969,293.2375183105469,298.812744140625,297.2781066894531,284.91082763671875,1.0,0.5792618989944458,0.4226610362529754,0.4226610362529754,1.0,1.0,-3.133472442626953,0.990167200565338,2.14330530166626,0.2803394496440887,0.9049416184425354,0.9049416184425354,0.0,138.1288299560547,172.0,55912.25390625,0.0,2490.581787109375,1.0,279.4571838378906,283.0468444824219,296.28155517578125,299.9106140136719,293.1499938964844,293.1499938964844,279.1499938964844,37008.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971338272094727,1.0,0.0,0.0,3.721277475357056,3.721302270889282,9.240114877684392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.7626953125,0.0,1621.614990234375,1895.4371337890625,0.0,3376.85302734375,0.762420117855072,1.0,0.0,3.0,1.0,0.0
18190320,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.890076756477356,0.3919408917427063,0.3543372452259063,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6321776509284973,0.5268540978431702,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9370177388191224,0.4518060088157654,0.3168534636497497,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8977200984954834,0.4022632539272308,0.3825421035289764,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7445107698440552,0.2262534946203231,1.0290242433547974,284.9090270996094,284.95001220703125,302.1276550292969,293.2375183105469,298.812744140625,297.2781066894531,284.91082763671875,1.0,0.5792618989944458,0.4226610362529754,0.4226610362529754,1.0,1.0,-3.133472442626953,0.990167200565338,2.14330530166626,0.2803394496440887,0.9049416184425354,0.9049416184425354,0.0,138.1288299560547,172.0,55912.25390625,0.0,2490.581787109375,1.0,279.4571838378906,283.0468444824219,296.28155517578125,299.9106140136719,293.1499938964844,293.1499938964844,279.1499938964844,37008.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971338272094727,1.0,0.0,0.0,3.721277475357056,3.721302270889282,9.240114877684392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.7626953125,0.0,1621.614990234375,1895.4371337890625,0.0,3376.85302734375,0.762420117855072,1.0,0.0,3.0,1.0,0.0
18190380,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8719178438186646,0.3908170163631439,0.3535676598548889,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.6305394172668457,0.558533787727356,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9165351390838624,0.452166199684143,0.3172992765903473,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8801648020744324,0.4022313356399536,0.3828199505805969,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7310565710067749,0.2257896363735199,1.0287573337554932,284.898193359375,284.95001220703125,302.1078491210937,293.212158203125,298.7881774902344,297.2493591308594,284.8995666503906,1.0,0.5906731486320496,0.4222961068153381,0.4222961068153381,1.0,1.0,-3.171173572540283,1.0030200481414795,2.168153524398804,0.2845881581306457,0.8430588245391846,0.8430588245391846,0.0,148.86953735351562,175.0,56551.26953125,0.0,2621.799560546875,1.0,279.1586608886719,283.00469970703125,296.24395751953125,299.92742919921875,293.1499938964844,293.1499938964844,279.45001220703125,39146.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063902497291564,1.0,0.0,0.0,3.5134470462799072,3.513470411300659,8.236830240093695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.73095703125,0.0,1409.1497802734375,1895.4371337890625,0.0,3463.07421875,0.7269203066825867,1.0,0.0,3.0,1.0,0.0
18190440,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8719178438186646,0.3908170163631439,0.3535676598548889,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.6305394172668457,0.558533787727356,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9165351390838624,0.452166199684143,0.3172992765903473,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8801648020744324,0.4022313356399536,0.3828199505805969,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7310565710067749,0.2257896363735199,1.0287573337554932,284.898193359375,284.95001220703125,302.1078491210937,293.212158203125,298.7881774902344,297.2493591308594,284.8995666503906,1.0,0.5906731486320496,0.4222961068153381,0.4222961068153381,1.0,1.0,-3.171173572540283,1.0030200481414795,2.168153524398804,0.2845881581306457,0.8430588245391846,0.8430588245391846,0.0,148.86953735351562,175.0,56551.26953125,0.0,2621.799560546875,1.0,279.1586608886719,283.00469970703125,296.24395751953125,299.92742919921875,293.1499938964844,293.1499938964844,279.45001220703125,39146.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063902497291564,1.0,0.0,0.0,3.5134470462799072,3.513470411300659,8.236830240093695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.73095703125,0.0,1409.1497802734375,1895.4371337890625,0.0,3463.07421875,0.7269203066825867,1.0,0.0,3.0,1.0,0.0
