time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190500,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8653019070625305,0.3908548653125763,0.3535132110118866,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.629209041595459,0.5712947249412537,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9092726707458496,0.4529100656509399,0.3177533149719238,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8737158179283142,0.4026216268539428,0.3831641972064972,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7259923815727234,0.2257310152053833,1.028809905052185,285.0182800292969,284.95001220703125,302.0980224609375,293.1991271972656,298.7761535644531,297.2355651855469,285.0196533203125,1.0,0.595172107219696,0.4221136271953583,0.4221136271953583,1.0,1.0,-3.1874868869781494,1.008488655090332,2.1789984703063965,0.2865529060363769,0.9260189533233644,0.9260189533233644,0.0,153.4115753173828,175.0,56011.1640625,0.0,2678.902587890625,1.0,279.3985900878906,283.1341247558594,296.172607421875,299.7086486816406,293.1499938964844,293.1499938964844,279.45001220703125,34085.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005396366119385,1.0,0.0,0.0,3.5790247917175293,3.579047679901123,8.547177117179672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.96484375,0.0,1441.5838623046875,1895.4371337890625,0.0,3408.6142578125,0.7363194823265076,1.0,0.0,3.0,1.0,0.0
18190560,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8603919744491577,0.3909698724746704,0.3537514209747314,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.6279229521751404,0.5815819501876831,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9041560292243958,0.4537565112113952,0.3184332251548767,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.868921160697937,0.4031024575233459,0.383734792470932,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7220961451530457,0.2257247120141983,1.0293545722961426,285.0049133300781,284.95001220703125,302.0882873535156,293.18585205078125,298.76348876953125,297.2237243652344,285.00390625,1.0,0.5992217659950256,0.4214165508747101,0.4214165508747101,1.0,1.0,-3.2023041248321533,1.0121554136276243,2.1901488304138184,0.2869379222393036,0.9380512833595276,0.9380512833595276,0.0,157.2041778564453,178.0,56295.7890625,0.0,2729.4384765625,1.0,279.4421691894531,283.11981201171875,296.1698608398437,299.75958251953125,293.1499938964844,293.1499938964844,279.1499938964844,33434.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992013931274414,1.0,0.0,0.0,3.659957885742188,3.6599817276000977,8.938105793276918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.361328125,0.0,1525.02685546875,1895.4371337890625,0.0,3396.138671875,0.7487085461616516,1.0,0.0,3.0,1.0,0.0
18190620,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8490433096885681,0.3900510370731354,0.3534675538539886,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.994857132434845,0.6244874000549316,0.5925188064575195,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8926256895065308,0.4543928802013397,0.3192822635173797,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8579561114311218,0.4032683372497558,0.3843837082386017,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7128193974494934,0.2251960039138794,1.0290648937225342,284.91046142578125,284.95001220703125,302.0689697265625,293.1585693359375,298.7322998046875,297.1936340332031,284.910400390625,1.0,0.6055396199226379,0.4200223684310913,0.4200223684310913,1.0,1.0,-3.216752529144287,1.0137320756912231,2.203020572662353,0.2856227159500122,0.8556190729141235,0.8556190729141235,0.0,165.35853576660156,181.0,56996.90234375,0.0,2803.4521484375,1.0,279.1582336425781,283.0045166015625,296.1904296875,299.8988952636719,293.1499938964844,293.1499938964844,279.45001220703125,38014.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096397757530212,1.0,0.0,0.0,3.5422816276550293,3.542304992675781,8.372583693017077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.12841796875,0.0,1431.223388671875,1895.4371337890625,0.0,3493.26025390625,0.7308666110038757,1.0,0.0,3.0,1.0,0.0
18190680,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8490433096885681,0.3900510370731354,0.3534675538539886,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.994857132434845,0.6244874000549316,0.5925188064575195,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8926256895065308,0.4543928802013397,0.3192822635173797,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8579561114311218,0.4032683372497558,0.3843837082386017,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7128193974494934,0.2251960039138794,1.0290648937225342,284.91046142578125,284.95001220703125,302.0689697265625,293.1585693359375,298.7322998046875,297.1936340332031,284.910400390625,1.0,0.6055396199226379,0.4200223684310913,0.4200223684310913,1.0,1.0,-3.216752529144287,1.0137320756912231,2.203020572662353,0.2856227159500122,0.8556190729141235,0.8556190729141235,0.0,165.35853576660156,181.0,56996.90234375,0.0,2803.4521484375,1.0,279.1582336425781,283.0045166015625,296.1904296875,299.8988952636719,293.1499938964844,293.1499938964844,279.45001220703125,38014.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096397757530212,1.0,0.0,0.0,3.5422816276550293,3.542304992675781,8.372583693017077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.12841796875,0.0,1431.223388671875,1895.4371337890625,0.0,3493.26025390625,0.7308666110038757,1.0,0.0,3.0,1.0,0.0
18190740,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8397136330604553,0.3900007009506225,0.3534696400165558,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.985373854637146,0.6242383122444153,0.5917629599571228,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8830168843269348,0.4557669758796692,0.3202882409095764,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8489087224006653,0.4040120244026184,0.3851909935474396,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.70423424243927,0.2249575704336166,1.0288057327270508,284.9957275390625,284.95001220703125,302.04998779296875,293.1302795410156,298.7160949707031,297.1866760253906,284.9947204589844,1.0,0.6095404028892517,0.4186282157897949,0.4186282157897949,1.0,1.0,-3.2175557613372803,1.0103538036346436,2.2072019577026367,0.2820785939693451,0.935716986656189,0.935716986656189,0.0,172.44508361816406,184.0,56293.31640625,0.0,2844.17724609375,1.0,279.4416809082031,283.10968017578125,296.1143798828125,299.7118835449219,293.1499938964844,293.1499938964844,279.1499938964844,33745.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027462005615234,1.0,0.0,0.0,3.669084310531616,3.6691079139709473,8.982736403595482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0703125,0.0,1537.550537109375,1895.4371337890625,0.0,3429.169189453125,0.7507045865058899,1.0,0.0,3.0,1.0,0.0
18190800,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8397136330604553,0.3900007009506225,0.3534696400165558,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.985373854637146,0.6242383122444153,0.5917629599571228,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8830168843269348,0.4557669758796692,0.3202882409095764,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8489087224006653,0.4040120244026184,0.3851909935474396,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.70423424243927,0.2249575704336166,1.0288057327270508,284.9957275390625,284.95001220703125,302.04998779296875,293.1302795410156,298.7160949707031,297.1866760253906,284.9947204589844,1.0,0.6095404028892517,0.4186282157897949,0.4186282157897949,1.0,1.0,-3.2175557613372803,1.0103538036346436,2.2072019577026367,0.2820785939693451,0.935716986656189,0.935716986656189,0.0,172.44508361816406,184.0,56293.31640625,0.0,2844.17724609375,1.0,279.4416809082031,283.10968017578125,296.1143798828125,299.7118835449219,293.1499938964844,293.1499938964844,279.1499938964844,33745.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027462005615234,1.0,0.0,0.0,3.669084310531616,3.6691079139709473,8.982736403595482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0703125,0.0,1537.550537109375,1895.4371337890625,0.0,3429.169189453125,0.7507045865058899,1.0,0.0,3.0,1.0,0.0
18190860,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8413340449333191,0.3931285738945007,0.355729341506958,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9867346286773682,0.6283689737319946,0.5948496460914612,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8856132626533508,0.4605463743209839,0.323136419057846,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8513162732124329,0.4085009694099426,0.3886925280094147,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7075631618499756,0.2290602028369903,1.0429593324661257,284.9228210449219,284.95001220703125,302.03094482421875,293.1010131835937,298.73101806640625,297.2193603515625,284.9236755371094,1.0,0.6144245266914368,0.4177085757255554,0.4177085757255554,1.0,1.0,-3.248603582382202,1.0191136598587036,2.229489803314209,0.2835447490215301,0.8667728900909424,0.8667728900909424,0.0,173.79412841796875,187.0,57348.98046875,0.0,2916.481201171875,1.0,279.158203125,283.0081481933594,296.1307373046875,299.848388671875,293.1499938964844,293.1499938964844,279.45001220703125,37504.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912406086921692,1.0,0.0,0.0,3.5607802867889404,3.5608036518096924,8.460258413833799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.16357421875,0.0,1447.13427734375,1895.4371337890625,0.0,3518.919677734375,0.7340983152389526,1.0,0.0,3.0,1.0,0.0
18190920,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8413340449333191,0.3931285738945007,0.355729341506958,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9867346286773682,0.6283689737319946,0.5948496460914612,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8856132626533508,0.4605463743209839,0.323136419057846,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8513162732124329,0.4085009694099426,0.3886925280094147,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7075631618499756,0.2290602028369903,1.0429593324661257,284.9228210449219,284.95001220703125,302.03094482421875,293.1010131835937,298.73101806640625,297.2193603515625,284.9236755371094,1.0,0.6144245266914368,0.4177085757255554,0.4177085757255554,1.0,1.0,-3.248603582382202,1.0191136598587036,2.229489803314209,0.2835447490215301,0.8667728900909424,0.8667728900909424,0.0,173.79412841796875,187.0,57348.98046875,0.0,2916.481201171875,1.0,279.158203125,283.0081481933594,296.1307373046875,299.848388671875,293.1499938964844,293.1499938964844,279.45001220703125,37504.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912406086921692,1.0,0.0,0.0,3.5607802867889404,3.5608036518096924,8.460258413833799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.16357421875,0.0,1447.13427734375,1895.4371337890625,0.0,3518.919677734375,0.7340983152389526,1.0,0.0,3.0,1.0,0.0
18190980,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.841444194316864,0.3951975107192993,0.3577385544776916,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9868882894515992,0.6319635510444641,0.5982980728149414,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8865872621536255,0.4643104970455169,0.3258722424507141,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8522327542304993,0.4118167757987976,0.3920279741287231,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.709555983543396,0.2318813055753708,1.0568995475769043,285.0234375,284.95001220703125,302.01141357421875,293.07080078125,298.73785400390625,297.2406005859375,285.0225524902344,1.0,0.6197338104248047,0.4167889356613159,0.4167889356613159,1.0,1.0,-3.279237031936645,1.0276697874069214,2.2515671253204346,0.2854229509830475,0.9710113406181335,0.9710113406181335,0.0,176.2147674560547,190.0,57266.8984375,0.0,2995.084716796875,1.0,279.44195556640625,283.1158447265625,296.0645446777344,299.7098999023437,293.1499938964844,293.1499938964844,279.1499938964844,32863.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074832201004028,1.0,0.0,0.0,3.727228879928589,3.727252960205078,9.2696939191228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.4990234375,0.0,1596.8358154296875,1895.4371337890625,0.0,3473.232421875,0.7608728408813477,1.0,0.0,3.0,1.0,0.0
18191040,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.841444194316864,0.3951975107192993,0.3577385544776916,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9868882894515992,0.6319635510444641,0.5982980728149414,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8865872621536255,0.4643104970455169,0.3258722424507141,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8522327542304993,0.4118167757987976,0.3920279741287231,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.709555983543396,0.2318813055753708,1.0568995475769043,285.0234375,284.95001220703125,302.01141357421875,293.07080078125,298.73785400390625,297.2406005859375,285.0225524902344,1.0,0.6197338104248047,0.4167889356613159,0.4167889356613159,1.0,1.0,-3.279237031936645,1.0276697874069214,2.2515671253204346,0.2854229509830475,0.9710113406181335,0.9710113406181335,0.0,176.2147674560547,190.0,57266.8984375,0.0,2995.084716796875,1.0,279.44195556640625,283.1158447265625,296.0645446777344,299.7098999023437,293.1499938964844,293.1499938964844,279.1499938964844,32863.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074832201004028,1.0,0.0,0.0,3.727228879928589,3.727252960205078,9.2696939191228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.4990234375,0.0,1596.8358154296875,1895.4371337890625,0.0,3473.232421875,0.7608728408813477,1.0,0.0,3.0,1.0,0.0
18191100,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8401604890823364,0.3954429924488067,0.3583518862724304,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9857230186462402,0.6329926252365112,0.5996803641319275,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8856056928634644,0.4654553234577179,0.3269538283348083,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8513247966766357,0.412811666727066,0.3933064341545105,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7091395258903503,0.2327370345592498,1.06204354763031,284.8905334472656,284.95001220703125,302.00146484375,293.05535888671875,298.7353820800781,297.2431945800781,284.8876647949219,1.0,0.622231125831604,0.4163291454315185,0.4163291454315185,1.0,1.0,-3.2906715869903564,1.0305269956588743,2.2601444721221924,0.2858957946300506,0.8854413628578186,0.8854413628578186,0.0,178.11668395996094,190.0,58397.44921875,0.0,3030.3642578125,1.0,279.1956787109375,282.96148681640625,296.107666015625,299.9330749511719,293.1499938964844,293.1499938964844,279.1499938964844,36503.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158667325973512,1.0,0.0,0.0,3.713245630264282,3.713270425796509,9.200271620102284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.3447265625,0.0,1608.5108642578125,1895.4371337890625,0.0,3550.96630859375,0.7587671279907227,1.0,0.0,3.0,1.0,0.0
18191160,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8376920223236084,0.3954058587551117,0.3584514856338501,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9834135174751282,0.6337152123451233,0.6005035638809204,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8833431005477905,0.4663127660751343,0.3276578783988952,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8492578864097595,0.4135105013847351,0.3941317200660705,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7075502276420593,0.2333036512136459,1.0654711723327637,284.9105834960937,284.95001220703125,301.99139404296875,293.03973388671875,298.7294616699219,297.2422790527344,284.9120483398437,1.0,0.6244320869445801,0.4156401455402374,0.4156401455402374,1.0,1.0,-3.297747850418091,1.031234860420227,2.2665131092071533,0.2851410806179046,0.881205141544342,0.881205141544342,0.0,180.52249145507807,193.0,58276.703125,0.0,3059.23388671875,1.0,279.1571655273437,282.9798583984375,296.0813293457031,299.865478515625,293.1499938964844,293.1499938964844,279.45001220703125,37659.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198012351989746,1.0,0.0,0.0,3.642606019973755,3.6426303386688232,8.853555186760786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.7734375,0.0,1537.3504638671875,1895.4371337890625,0.0,3587.323974609375,0.7487682104110718,1.0,0.0,3.0,1.0,0.0
18191220,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8344120383262634,0.3963470160961151,0.3591918051242828,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9802818298339844,0.6362078189849854,0.6027190685272217,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8805581331253052,0.4689365923404693,0.3294130861759186,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8465666174888611,0.4155006408691406,0.3959896564483642,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7053663730621338,0.234587475657463,1.0716811418533323,285.0130920410156,284.95001220703125,301.97100830078125,293.00787353515625,298.7230529785156,297.2486267089844,285.0121154785156,1.0,0.6285456418991089,0.4142621755599975,0.4142621755599975,1.0,1.0,-3.3131103515625,1.0329854488372805,2.28012490272522,0.2834963500499725,0.9796637892723083,0.9796637892723083,0.0,184.44053649902344,196.0,57806.7421875,0.0,3114.94140625,1.0,279.44244384765625,283.0955505371094,296.00048828125,299.6873474121094,293.1499938964844,293.1499938964844,279.1499938964844,33360.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145596027374268,1.0,0.0,0.0,3.7835676670074463,3.783592462539673,9.552044275551452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.66796875,0.0,1666.4378662109375,1895.4371337890625,0.0,3538.869140625,0.771503210067749,1.0,0.0,3.0,1.0,0.0
18191280,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8344120383262634,0.3963470160961151,0.3591918051242828,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9802818298339844,0.6362078189849854,0.6027190685272217,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8805581331253052,0.4689365923404693,0.3294130861759186,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8465666174888611,0.4155006408691406,0.3959896564483642,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7053663730621338,0.234587475657463,1.0716811418533323,285.0130920410156,284.95001220703125,301.97100830078125,293.00787353515625,298.7230529785156,297.2486267089844,285.0121154785156,1.0,0.6285456418991089,0.4142621755599975,0.4142621755599975,1.0,1.0,-3.3131103515625,1.0329854488372805,2.28012490272522,0.2834963500499725,0.9796637892723083,0.9796637892723083,0.0,184.44053649902344,196.0,57806.7421875,0.0,3114.94140625,1.0,279.44244384765625,283.0955505371094,296.00048828125,299.6873474121094,293.1499938964844,293.1499938964844,279.1499938964844,33360.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145596027374268,1.0,0.0,0.0,3.7835676670074463,3.783592462539673,9.552044275551452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.66796875,0.0,1666.4378662109375,1895.4371337890625,0.0,3538.869140625,0.771503210067749,1.0,0.0,3.0,1.0,0.0
18191340,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8304013013839722,0.3961537182331085,0.3594379127025604,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9763189554214478,0.6374969482421875,0.6043887138366699,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8770140409469604,0.470533937215805,0.3308298587799072,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8431941866874695,0.4166205823421478,0.3974261581897735,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7023503184318542,0.2351989448070526,1.0759921073913574,284.9013366699219,284.95001220703125,301.9502258300781,292.97528076171875,298.7088317871094,297.2442321777344,284.90264892578125,1.0,0.6321829557418823,0.4128842055797577,0.4128842055797577,1.0,1.0,-3.324040651321411,1.0331023931503296,2.290938138961792,0.2814081907272339,0.8833110332489014,0.8833110332489014,0.0,188.63864135742188,199.0,58607.6171875,0.0,3162.864990234375,1.0,279.15692138671875,282.9635009765625,296.01007080078125,299.8176574707031,293.1499938964844,293.1499938964844,279.45001220703125,38085.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254221320152284,1.0,0.0,0.0,3.678508520126343,3.6785330772399902,9.0289410081823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.17626953125,0.0,1580.8399658203125,1895.4371337890625,0.0,3639.110595703125,0.7554976344108582,1.0,0.0,3.0,1.0,0.0
18191400,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8304013013839722,0.3961537182331085,0.3594379127025604,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9763189554214478,0.6374969482421875,0.6043887138366699,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8770140409469604,0.470533937215805,0.3308298587799072,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8431941866874695,0.4166205823421478,0.3974261581897735,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7023503184318542,0.2351989448070526,1.0759921073913574,284.9013366699219,284.95001220703125,301.9502258300781,292.97528076171875,298.7088317871094,297.2442321777344,284.90264892578125,1.0,0.6321829557418823,0.4128842055797577,0.4128842055797577,1.0,1.0,-3.324040651321411,1.0331023931503296,2.290938138961792,0.2814081907272339,0.8833110332489014,0.8833110332489014,0.0,188.63864135742188,199.0,58607.6171875,0.0,3162.864990234375,1.0,279.15692138671875,282.9635009765625,296.01007080078125,299.8176574707031,293.1499938964844,293.1499938964844,279.45001220703125,38085.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254221320152284,1.0,0.0,0.0,3.678508520126343,3.6785330772399902,9.0289410081823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.17626953125,0.0,1580.8399658203125,1895.4371337890625,0.0,3639.110595703125,0.7554976344108582,1.0,0.0,3.0,1.0,0.0
18191460,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8276833295822144,0.396980345249176,0.3600163161754608,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9736235737800598,0.6398280262947083,0.606384813785553,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8748774528503418,0.4730726480484009,0.3324744403362274,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.841006338596344,0.418392151594162,0.3989990949630737,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.700236439704895,0.2360718250274658,1.0799201726913452,285.00946044921875,284.95001220703125,301.9291687011719,292.9419860839844,298.7017822265625,297.2483825683594,285.00860595703125,1.0,0.6355202794075012,0.4118377864360809,0.4118377864360809,1.0,1.0,-3.335721969604492,1.0343505144119265,2.3013713359832764,0.2800630629062652,0.981521725654602,0.981521725654602,0.0,192.0211334228516,202.0,57989.91015625,0.0,3208.13134765625,1.0,279.4426574707031,283.0867004394531,295.92877197265625,299.62762451171875,293.1499938964844,293.1499938964844,279.1499938964844,33639.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918968915939331,1.0,0.0,0.0,3.8047165870666495,3.804741621017456,9.65912704486982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0849609375,0.0,1693.80029296875,1895.4371337890625,0.0,3579.639892578125,0.7755759358406067,1.0,0.0,3.0,1.0,0.0
18191520,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8276833295822144,0.396980345249176,0.3600163161754608,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9736235737800598,0.6398280262947083,0.606384813785553,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8748774528503418,0.4730726480484009,0.3324744403362274,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.841006338596344,0.418392151594162,0.3989990949630737,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.700236439704895,0.2360718250274658,1.0799201726913452,285.00946044921875,284.95001220703125,301.9291687011719,292.9419860839844,298.7017822265625,297.2483825683594,285.00860595703125,1.0,0.6355202794075012,0.4118377864360809,0.4118377864360809,1.0,1.0,-3.335721969604492,1.0343505144119265,2.3013713359832764,0.2800630629062652,0.981521725654602,0.981521725654602,0.0,192.0211334228516,202.0,57989.91015625,0.0,3208.13134765625,1.0,279.4426574707031,283.0867004394531,295.92877197265625,299.62762451171875,293.1499938964844,293.1499938964844,279.1499938964844,33639.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918968915939331,1.0,0.0,0.0,3.8047165870666495,3.804741621017456,9.65912704486982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0849609375,0.0,1693.80029296875,1895.4371337890625,0.0,3579.639892578125,0.7755759358406067,1.0,0.0,3.0,1.0,0.0
18191580,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8243494629859924,0.396754115819931,0.3602100312709808,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9702242612838744,0.6410471200942993,0.6079638004302979,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.872129499912262,0.4746759235858917,0.3338755071163177,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8383025527000427,0.4194234013557434,0.4003170430660248,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6975916624069214,0.2364647835493087,1.083011269569397,284.8994445800781,284.95001220703125,301.9078369140625,292.9080810546875,298.6880798339844,297.2432556152344,284.901123046875,1.0,0.6386392116546631,0.4107913374900818,0.4107913374900818,1.0,1.0,-3.344850778579712,1.0346847772598269,2.310166120529175,0.2785996496677398,0.8845322132110596,0.8845322132110596,0.0,195.71177673339844,205.0,58729.453125,0.0,3249.680419921875,1.0,279.1564025878906,282.95703125,295.9396057128906,299.7544250488281,293.1499938964844,293.1499938964844,279.45001220703125,38326.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291218519210817,1.0,0.0,0.0,3.691423177719116,3.691447973251343,9.092451023207104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.93603515625,0.0,1597.3470458984375,1895.4371337890625,0.0,3673.08935546875,0.7579877972602844,1.0,0.0,3.0,1.0,0.0
18191640,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8243494629859924,0.396754115819931,0.3602100312709808,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9702242612838744,0.6410471200942993,0.6079638004302979,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.872129499912262,0.4746759235858917,0.3338755071163177,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8383025527000427,0.4194234013557434,0.4003170430660248,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6975916624069214,0.2364647835493087,1.083011269569397,284.8994445800781,284.95001220703125,301.9078369140625,292.9080810546875,298.6880798339844,297.2432556152344,284.901123046875,1.0,0.6386392116546631,0.4107913374900818,0.4107913374900818,1.0,1.0,-3.344850778579712,1.0346847772598269,2.310166120529175,0.2785996496677398,0.8845322132110596,0.8845322132110596,0.0,195.71177673339844,205.0,58729.453125,0.0,3249.680419921875,1.0,279.1564025878906,282.95703125,295.9396057128906,299.7544250488281,293.1499938964844,293.1499938964844,279.45001220703125,38326.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291218519210817,1.0,0.0,0.0,3.691423177719116,3.691447973251343,9.092451023207104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.93603515625,0.0,1597.3470458984375,1895.4371337890625,0.0,3673.08935546875,0.7579877972602844,1.0,0.0,3.0,1.0,0.0
18191700,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8228252530097961,0.3970879018306732,0.3602994084358215,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9686603546142578,0.6421093344688416,0.6087260246276855,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8709207773208618,0.4758869111537933,0.3345674574375152,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8370798230171204,0.4202224612236023,0.4009332656860351,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6963410377502441,0.2367918342351913,1.0842477083206177,285.01922607421875,284.95001220703125,301.8970642089844,292.8908996582031,298.6838073730469,297.2444152832031,285.0209045410156,1.0,0.6400851607322693,0.4102681279182434,0.4102681279182434,1.0,1.0,-3.348928689956665,1.0346803665161133,2.314248323440552,0.2776715457439422,0.9679341316223145,0.9679341316223145,0.0,197.4199676513672,205.0,57912.23828125,0.0,3268.66064453125,1.0,279.4026184082031,283.0914306640625,295.866455078125,299.5241394042969,293.1499938964844,293.1499938964844,279.45001220703125,34254.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236363768577576,1.0,0.0,0.0,3.7459475994110094,3.745972156524658,9.363035360365756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.46875,0.0,1629.1580810546875,1895.4371337890625,0.0,3622.6787109375,0.7665134072303772,1.0,0.0,3.0,1.0,0.0
18191760,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8221052885055542,0.3975788354873657,0.3607585430145263,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9679732322692872,0.6433485150337219,0.6098999977111816,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8705675005912781,0.4772602319717407,0.3355301320552826,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8365952968597412,0.4211628437042236,0.4018290638923645,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6957821249961853,0.2372159361839294,1.086224913597107,285.0097961425781,284.95001220703125,301.8862609863281,292.87359619140625,298.6809997558594,297.2475280761719,285.008544921875,1.0,0.6416375041007996,0.4097538888454437,0.4097538888454437,1.0,1.0,-3.35550308227539,1.0355738401412964,2.319929361343384,0.2771300375461578,0.9838350415229796,0.9838350415229796,0.0,198.72935485839844,208.0,58075.92578125,0.0,3291.063720703125,1.0,279.4436340332031,283.08221435546875,295.8574523925781,299.5613708496094,293.1499938964844,293.1499938964844,279.1499938964844,33664.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221961498260498,1.0,0.0,0.0,3.816695928573608,3.816721200942993,9.720048410599702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.130859375,0.0,1708.38427734375,1895.4371337890625,0.0,3609.411865234375,0.777603268623352,1.0,0.0,3.0,1.0,0.0
18191820,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8191503286361694,0.3973471522331238,0.3609485030174255,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9649072289466858,0.6445306539535522,0.6114471554756165,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8682971000671387,0.4788990020751953,0.3369563221931457,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8342921137809753,0.4221683144569397,0.4031194746494293,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6934149265289307,0.2375268787145614,1.0888886451721191,284.8988952636719,284.95001220703125,301.8645324707031,292.838623046875,298.667236328125,297.2423400878906,284.9006042480469,1.0,0.6445375084877014,0.408725380897522,0.408725380897522,1.0,1.0,-3.364072561264038,1.0357179641723633,2.328354597091675,0.2756184935569763,0.8861460089683533,0.8861460089683533,0.0,202.1732177734375,211.0,58806.0703125,0.0,3330.355712890625,1.0,279.1563415527344,282.9520263671875,295.8692321777344,299.68817138671875,293.1499938964844,293.1499938964844,279.45001220703125,38355.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322115778923036,1.0,0.0,0.0,3.700979471206665,3.701004505157471,9.139588996731618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.82421875,0.0,1608.5020751953125,1895.4371337890625,0.0,3701.395751953125,0.7597299814224243,1.0,0.0,3.0,1.0,0.0
18191880,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8191503286361694,0.3973471522331238,0.3609485030174255,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9649072289466858,0.6445306539535522,0.6114471554756165,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8682971000671387,0.4788990020751953,0.3369563221931457,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8342921137809753,0.4221683144569397,0.4031194746494293,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6934149265289307,0.2375268787145614,1.0888886451721191,284.8988952636719,284.95001220703125,301.8645324707031,292.838623046875,298.667236328125,297.2423400878906,284.9006042480469,1.0,0.6445375084877014,0.408725380897522,0.408725380897522,1.0,1.0,-3.364072561264038,1.0357179641723633,2.328354597091675,0.2756184935569763,0.8861460089683533,0.8861460089683533,0.0,202.1732177734375,211.0,58806.0703125,0.0,3330.355712890625,1.0,279.1563415527344,282.9520263671875,295.8692321777344,299.68817138671875,293.1499938964844,293.1499938964844,279.45001220703125,38355.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322115778923036,1.0,0.0,0.0,3.700979471206665,3.701004505157471,9.139588996731618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.82421875,0.0,1608.5020751953125,1895.4371337890625,0.0,3701.395751953125,0.7597299814224243,1.0,0.0,3.0,1.0,0.0
18191940,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.817133367061615,0.3981679081916809,0.3614883422851562,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9628695845603944,0.6467990279197693,0.6133462190628052,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.867037296295166,0.4815243482589721,0.3386354148387909,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8328295350074768,0.4238894283771515,0.4046074450016022,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6917732357978821,0.2382178008556366,1.0917861461639404,285.0098571777344,284.95001220703125,301.8426818847656,292.8031921386719,298.66033935546875,297.24688720703125,285.0086364746094,1.0,0.6473857760429382,0.4076969027519226,0.4076969027519226,1.0,1.0,-3.374290227890014,1.0364365577697754,2.33785367012024,0.2740868628025055,0.98579341173172,0.98579341173172,0.0,205.04019165039065,214.0,58128.0078125,0.0,3370.326416015625,1.0,279.44354248046875,283.07843017578125,295.78680419921875,299.4939880371094,293.1499938964844,293.1499938964844,279.1499938964844,33713.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925207257270813,1.0,0.0,0.0,3.82407808303833,3.824103355407715,9.757684438227443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.0576171875,0.0,1717.6751708984375,1895.4371337890625,0.0,3637.134521484375,0.7789695262908936,1.0,0.0,3.0,1.0,0.0
18192000,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.817133367061615,0.3981679081916809,0.3614883422851562,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9628695845603944,0.6467990279197693,0.6133462190628052,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.867037296295166,0.4815243482589721,0.3386354148387909,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8328295350074768,0.4238894283771515,0.4046074450016022,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6917732357978821,0.2382178008556366,1.0917861461639404,285.0098571777344,284.95001220703125,301.8426818847656,292.8031921386719,298.66033935546875,297.24688720703125,285.0086364746094,1.0,0.6473857760429382,0.4076969027519226,0.4076969027519226,1.0,1.0,-3.374290227890014,1.0364365577697754,2.33785367012024,0.2740868628025055,0.98579341173172,0.98579341173172,0.0,205.04019165039065,214.0,58128.0078125,0.0,3370.326416015625,1.0,279.44354248046875,283.07843017578125,295.78680419921875,299.4939880371094,293.1499938964844,293.1499938964844,279.1499938964844,33713.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925207257270813,1.0,0.0,0.0,3.82407808303833,3.824103355407715,9.757684438227443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.0576171875,0.0,1717.6751708984375,1895.4371337890625,0.0,3637.134521484375,0.7789695262908936,1.0,0.0,3.0,1.0,0.0
18192060,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8143340945243835,0.3979251980781555,0.3616672158241272,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9599338173866272,0.6479346752166748,0.6148502230644226,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8650102019309998,0.4831892549991607,0.3400790989398956,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8307194113731384,0.424868494272232,0.4058722853660583,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.689540445804596,0.2384750992059707,1.0941928625106812,284.8983459472656,284.95001220703125,301.8207397460937,292.7673645019531,298.6464233398437,297.2416687011719,284.9000244140625,1.0,0.6501765847206116,0.4066547751426697,0.4066547751426697,1.0,1.0,-3.3824758529663086,1.0363689661026,2.346107006072998,0.2724618911743164,0.887657642364502,0.887657642364502,0.0,208.4015350341797,217.0,58861.125,0.0,3408.64453125,1.0,279.1562805175781,282.9472961425781,295.7977905273437,299.6195678710937,293.1499938964844,293.1499938964844,279.45001220703125,38362.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935171902179718,1.0,0.0,0.0,3.7089574337005615,3.708982467651367,9.179034350381698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.40087890625,0.0,1617.7183837890625,1895.4371337890625,0.0,3728.454345703125,0.7611709237098694,1.0,0.0,3.0,1.0,0.0
18192120,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8143340945243835,0.3979251980781555,0.3616672158241272,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9599338173866272,0.6479346752166748,0.6148502230644226,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8650102019309998,0.4831892549991607,0.3400790989398956,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8307194113731384,0.424868494272232,0.4058722853660583,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.689540445804596,0.2384750992059707,1.0941928625106812,284.8983459472656,284.95001220703125,301.8207397460937,292.7673645019531,298.6464233398437,297.2416687011719,284.9000244140625,1.0,0.6501765847206116,0.4066547751426697,0.4066547751426697,1.0,1.0,-3.3824758529663086,1.0363689661026,2.346107006072998,0.2724618911743164,0.887657642364502,0.887657642364502,0.0,208.4015350341797,217.0,58861.125,0.0,3408.64453125,1.0,279.1562805175781,282.9472961425781,295.7977905273437,299.6195678710937,293.1499938964844,293.1499938964844,279.45001220703125,38362.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935171902179718,1.0,0.0,0.0,3.7089574337005615,3.708982467651367,9.179034350381698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.40087890625,0.0,1617.7183837890625,1895.4371337890625,0.0,3728.454345703125,0.7611709237098694,1.0,0.0,3.0,1.0,0.0
18192180,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8124125599861145,0.3987292647361755,0.3621961176395416,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9579853415489196,0.6501520276069641,0.6167054176330566,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8639151453971863,0.4858402907848358,0.3417786657810211,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8293790817260742,0.4265616834163666,0.4073358178138733,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6879802942276001,0.2391167432069778,1.0968658924102783,285.0093994140625,284.95001220703125,301.7987670898437,292.7312316894531,298.6395568847656,297.246337890625,285.00885009765625,1.0,0.6529388427734375,0.4056126475334167,0.4056126475334167,1.0,1.0,-3.392353057861328,1.036887288093567,2.355465888977051,0.2708167433738708,0.986804187297821,0.986804187297821,0.0,211.2170562744141,220.0,58228.9921875,0.0,3447.943359375,1.0,279.4428100585937,283.0775756835937,295.7154846191406,299.4246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33806.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282344579696656,1.0,0.0,0.0,3.8278632164001465,3.8278887271881104,9.777011200640118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.7861328125,0.0,1722.99072265625,1895.4371337890625,0.0,3664.947265625,0.7799275517463684,1.0,0.0,3.0,1.0,0.0
18192240,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8124125599861145,0.3987292647361755,0.3621961176395416,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9579853415489196,0.6501520276069641,0.6167054176330566,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8639151453971863,0.4858402907848358,0.3417786657810211,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8293790817260742,0.4265616834163666,0.4073358178138733,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6879802942276001,0.2391167432069778,1.0968658924102783,285.0093994140625,284.95001220703125,301.7987670898437,292.7312316894531,298.6395568847656,297.246337890625,285.00885009765625,1.0,0.6529388427734375,0.4056126475334167,0.4056126475334167,1.0,1.0,-3.392353057861328,1.036887288093567,2.355465888977051,0.2708167433738708,0.986804187297821,0.986804187297821,0.0,211.2170562744141,220.0,58228.9921875,0.0,3447.943359375,1.0,279.4428100585937,283.0775756835937,295.7154846191406,299.4246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33806.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282344579696656,1.0,0.0,0.0,3.8278632164001465,3.8278887271881104,9.777011200640118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.7861328125,0.0,1722.99072265625,1895.4371337890625,0.0,3664.947265625,0.7799275517463684,1.0,0.0,3.0,1.0,0.0
18192300,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8114368319511414,0.3986932933330536,0.3624768853187561,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.956990659236908,0.6507974863052368,0.6176576614379883,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8633617758750916,0.4867665469646454,0.3426489531993866,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8287141919136047,0.4271196722984314,0.408107191324234,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6872255206108093,0.2392841428518295,1.098395824432373,284.8770446777344,284.95001220703125,301.78778076171875,292.7130432128906,298.63336181640625,297.2447509765625,284.8742370605469,1.0,0.6543715000152588,0.4050915837287903,0.4050915837287903,1.0,1.0,-3.39765739440918,1.0372580289840698,2.3603992462158203,0.2701604664325714,0.8966848254203796,0.8966848254203796,0.0,212.68609619140625,220.0,59241.3984375,0.0,3468.873291015625,1.0,279.1941223144531,282.9286193847656,295.7535705566406,299.6310119628906,293.1499938964844,293.1499938964844,279.1499938964844,37257.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353212714195251,1.0,0.0,0.0,3.798379182815552,3.798404932022095,9.626976407162149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.8544921875,0.0,1714.3934326171875,1895.4371337890625,0.0,3729.817626953125,0.7748213410377502,1.0,0.0,3.0,1.0,0.0
