time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192360,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8096714019775391,0.3984885811805725,0.3623630106449127,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9551006555557252,0.6512281894683838,0.6181502938270569,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8620372414588928,0.4875195622444153,0.3432298302650451,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8273805379867554,0.4275230765342712,0.4085737466812134,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6858240962028503,0.2393303215503692,1.0990548133850098,284.8990478515625,284.95001220703125,301.7768249511719,292.6947937011719,298.6255798339844,297.2409973144531,284.900634765625,1.0,0.6556540727615356,0.4045774340629577,0.4045774340629577,1.0,1.0,-3.4001681804656982,1.0366687774658203,2.363499402999878,0.2691280841827392,0.889371931552887,0.889371931552887,0.0,214.554916381836,223.0,58914.1953125,0.0,3485.61865234375,1.0,279.1566162109375,282.9451599121094,295.7247619628906,299.5484313964844,293.1499938964844,293.1499938964844,279.45001220703125,38312.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380844831466676,1.0,0.0,0.0,3.714838743209839,3.714863777160645,9.20816773941624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.4482421875,0.0,1624.11474609375,1895.4371337890625,0.0,3755.01318359375,0.7623003125190735,1.0,0.0,3.0,1.0,0.0
18192420,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8078141808509827,0.3993238806724548,0.3629140555858612,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9531803727149964,0.6533370614051819,0.6199178695678711,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8610345125198364,0.490139901638031,0.34491828083992,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8261391520500183,0.429232507944107,0.4100450873374939,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6843191981315613,0.239930659532547,1.101543664932251,285.00909423828125,284.95001220703125,301.7549133300781,292.6581420898437,298.6186218261719,297.24542236328125,285.00836181640625,1.0,0.6583521366119385,0.4035491347312927,0.4035491347312927,1.0,1.0,-3.409741163253784,1.0370793342590332,2.37266206741333,0.2674486935138702,0.9876389503479004,0.9876389503479004,0.0,217.3506317138672,226.0,58231.640625,0.0,3524.478515625,1.0,279.44287109375,283.0762023925781,295.6424865722656,299.3544921875,293.1499938964844,293.1499938964844,279.1499938964844,33831.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311845302581788,1.0,0.0,0.0,3.831713914871216,3.83173942565918,9.796691529118109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.21484375,0.0,1727.854248046875,1895.4371337890625,0.0,3691.99365234375,0.7806897759437561,1.0,0.0,3.0,1.0,0.0
18192480,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8078141808509827,0.3993238806724548,0.3629140555858612,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9531803727149964,0.6533370614051819,0.6199178695678711,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8610345125198364,0.490139901638031,0.34491828083992,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8261391520500183,0.429232507944107,0.4100450873374939,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6843191981315613,0.239930659532547,1.101543664932251,285.00909423828125,284.95001220703125,301.7549133300781,292.6581420898437,298.6186218261719,297.24542236328125,285.00836181640625,1.0,0.6583521366119385,0.4035491347312927,0.4035491347312927,1.0,1.0,-3.409741163253784,1.0370793342590332,2.37266206741333,0.2674486935138702,0.9876389503479004,0.9876389503479004,0.0,217.3506317138672,226.0,58231.640625,0.0,3524.478515625,1.0,279.44287109375,283.0762023925781,295.6424865722656,299.3544921875,293.1499938964844,293.1499938964844,279.1499938964844,33831.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311845302581788,1.0,0.0,0.0,3.831713914871216,3.83173942565918,9.796691529118109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.21484375,0.0,1727.854248046875,1895.4371337890625,0.0,3691.99365234375,0.7806897759437561,1.0,0.0,3.0,1.0,0.0
18192540,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8051262497901917,0.3991239368915558,0.3631223440170288,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.950301706790924,0.6542841792106628,0.6212442517280579,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8592436909675598,0.4917655885219574,0.346333235502243,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8242582082748413,0.4302196502685547,0.4113098680973053,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6822314262390137,0.2401048988103866,1.1035584211349487,284.89794921875,284.95001220703125,301.7331237792969,292.6213684082031,298.60455322265625,297.2397766113281,284.8994140625,1.0,0.6610072255134583,0.4025208353996277,0.4025208353996277,1.0,1.0,-3.417243242263794,1.0367361307144165,2.380506992340088,0.2657094299793243,0.8898337483406067,0.8898337483406067,0.0,220.68038940429688,229.0,58967.53515625,0.0,3561.703369140625,1.0,279.15643310546875,282.9432067871094,295.65118408203125,299.4768981933594,293.1499938964844,293.1499938964844,279.45001220703125,38303.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409868717193604,1.0,0.0,0.0,3.720074653625488,3.720099925994873,9.234143476533064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.7255859375,0.0,1630.1019287109375,1895.4371337890625,0.0,3781.414306640625,0.7632009387016296,1.0,0.0,3.0,1.0,0.0
18192600,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8051262497901917,0.3991239368915558,0.3631223440170288,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.950301706790924,0.6542841792106628,0.6212442517280579,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8592436909675598,0.4917655885219574,0.346333235502243,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8242582082748413,0.4302196502685547,0.4113098680973053,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6822314262390137,0.2401048988103866,1.1035584211349487,284.89794921875,284.95001220703125,301.7331237792969,292.6213684082031,298.60455322265625,297.2397766113281,284.8994140625,1.0,0.6610072255134583,0.4025208353996277,0.4025208353996277,1.0,1.0,-3.417243242263794,1.0367361307144165,2.380506992340088,0.2657094299793243,0.8898337483406067,0.8898337483406067,0.0,220.68038940429688,229.0,58967.53515625,0.0,3561.703369140625,1.0,279.15643310546875,282.9432067871094,295.65118408203125,299.4768981933594,293.1499938964844,293.1499938964844,279.45001220703125,38303.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409868717193604,1.0,0.0,0.0,3.720074653625488,3.720099925994873,9.234143476533064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.7255859375,0.0,1630.1019287109375,1895.4371337890625,0.0,3781.414306640625,0.7632009387016296,1.0,0.0,3.0,1.0,0.0
18192660,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8033050298690796,0.3999645113945007,0.3636820316314697,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9483764171600342,0.6562923192977905,0.6229078769683838,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.858296275138855,0.494365781545639,0.3480006158351898,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8230816721916199,0.4319205582141876,0.4127818346023559,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6807601451873779,0.2406649142503738,1.105866312980652,285.0087585449219,284.95001220703125,301.7114562988281,292.5844421386719,298.597412109375,297.2435913085937,285.0080261230469,1.0,0.6636444330215454,0.4015225172042846,0.4015225172042846,1.0,1.0,-3.426459550857544,1.0370672941207886,2.389392375946045,0.264030247926712,0.9882054328918456,0.9882054328918456,0.0,223.47433471679688,232.0,58266.4140625,0.0,3600.07421875,1.0,279.44287109375,283.0755310058594,295.5686950683594,299.2821655273437,293.1499938964844,293.1499938964844,279.1499938964844,33857.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340840578079224,1.0,0.0,0.0,3.8347361087799072,3.834761381149292,9.812150665311492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.60546875,0.0,1731.7303466796875,1895.4371337890625,0.0,3718.518310546875,0.7812655568122864,1.0,0.0,3.0,1.0,0.0
18192720,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8033050298690796,0.3999645113945007,0.3636820316314697,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9483764171600342,0.6562923192977905,0.6229078769683838,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.858296275138855,0.494365781545639,0.3480006158351898,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8230816721916199,0.4319205582141876,0.4127818346023559,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6807601451873779,0.2406649142503738,1.105866312980652,285.0087585449219,284.95001220703125,301.7114562988281,292.5844421386719,298.597412109375,297.2435913085937,285.0080261230469,1.0,0.6636444330215454,0.4015225172042846,0.4015225172042846,1.0,1.0,-3.426459550857544,1.0370672941207886,2.389392375946045,0.264030247926712,0.9882054328918456,0.9882054328918456,0.0,223.47433471679688,232.0,58266.4140625,0.0,3600.07421875,1.0,279.44287109375,283.0755310058594,295.5686950683594,299.2821655273437,293.1499938964844,293.1499938964844,279.1499938964844,33857.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340840578079224,1.0,0.0,0.0,3.8347361087799072,3.834761381149292,9.812150665311492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.60546875,0.0,1731.7303466796875,1895.4371337890625,0.0,3718.518310546875,0.7812655568122864,1.0,0.0,3.0,1.0,0.0
18192780,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8006924986839294,0.3997473418712616,0.3638859987258911,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9455248713493348,0.657158374786377,0.6241597533226013,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8566049933433533,0.4959874153137207,0.3494130969047546,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8212660551071167,0.4328705966472626,0.4140196740627289,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.67873215675354,0.240800455212593,1.1077144145965576,284.8970947265625,284.95001220703125,301.69000244140625,292.5475158691406,298.58355712890625,297.2379150390625,284.8985900878906,1.0,0.6662405133247375,0.4005241692066192,0.4005241692066192,1.0,1.0,-3.433631181716919,1.0366612672805786,2.396969795227051,0.2623028457164764,0.8899182081222534,0.8899182081222534,0.0,226.80157470703125,235.0,59000.1484375,0.0,3636.810546875,1.0,279.1561889648437,282.94189453125,295.5774841308594,299.40447998046875,293.1499938964844,293.1499938964844,279.45001220703125,38362.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438787698745728,1.0,0.0,0.0,3.722989082336426,3.7230143547058105,9.248617516277592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.365234375,0.0,1633.9320068359375,1895.4371337890625,0.0,3807.65380859375,0.7636686563491821,1.0,0.0,3.0,1.0,0.0
18192840,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8006924986839294,0.3997473418712616,0.3638859987258911,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9455248713493348,0.657158374786377,0.6241597533226013,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8566049933433533,0.4959874153137207,0.3494130969047546,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8212660551071167,0.4328705966472626,0.4140196740627289,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.67873215675354,0.240800455212593,1.1077144145965576,284.8970947265625,284.95001220703125,301.69000244140625,292.5475158691406,298.58355712890625,297.2379150390625,284.8985900878906,1.0,0.6662405133247375,0.4005241692066192,0.4005241692066192,1.0,1.0,-3.433631181716919,1.0366612672805786,2.396969795227051,0.2623028457164764,0.8899182081222534,0.8899182081222534,0.0,226.80157470703125,235.0,59000.1484375,0.0,3636.810546875,1.0,279.1561889648437,282.94189453125,295.5774841308594,299.40447998046875,293.1499938964844,293.1499938964844,279.45001220703125,38362.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438787698745728,1.0,0.0,0.0,3.722989082336426,3.7230143547058105,9.248617516277592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.365234375,0.0,1633.9320068359375,1895.4371337890625,0.0,3807.65380859375,0.7636686563491821,1.0,0.0,3.0,1.0,0.0
18192900,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7994279861450195,0.4000672996044159,0.3639605641365051,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9441445469856262,0.6580355763435364,0.6247435808181763,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8558147549629211,0.4972133040428161,0.3501090407371521,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8203833103179932,0.4336272776126861,0.4145903289318084,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6777198910713196,0.2410091310739517,1.1083862781524658,285.0160827636719,284.95001220703125,301.67938232421875,292.529052734375,298.57928466796875,297.2388000488281,285.017578125,1.0,0.6674641966819763,0.4000250101089477,0.4000250101089477,1.0,1.0,-3.4367475509643555,1.0362985134124756,2.40044903755188,0.2612426578998565,0.9720724821090698,0.9720724821090698,0.0,228.3919372558593,235.0,58173.4921875,0.0,3653.68017578125,1.0,279.4032592773437,283.0829772949219,295.50396728515625,299.1744384765625,293.1499938964844,293.1499938964844,279.45001220703125,34432.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383766651153564,1.0,0.0,0.0,3.772128582000733,3.772153615951538,9.494372648077842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.60546875,0.0,1661.2115478515625,1895.4371337890625,0.0,3757.673583984375,0.7713570594787598,1.0,0.0,3.0,1.0,0.0
18192960,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7989055514335632,0.4005570113658905,0.3644101321697235,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9435948729515076,0.65909343957901,0.6257436275482178,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8557096123695374,0.4985953569412231,0.3510781526565552,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8201048374176025,0.4345255196094513,0.415444016456604,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6772804260253906,0.2413228005170822,1.1098393201828003,285.0087280273437,284.95001220703125,301.6687927246094,292.5105895996094,298.5764465332031,297.2415466308594,285.0075988769531,1.0,0.6688156127929688,0.3995265066623688,0.3995265066623688,1.0,1.0,-3.4424288272857666,1.0368163585662842,2.4056124687194824,0.2605339288711548,0.9885659217834472,0.9885659217834472,0.0,229.6040802001953,238.0,58287.54296875,0.0,3674.571533203125,1.0,279.4438781738281,283.0749816894531,295.4937438964844,299.20806884765625,293.1499938964844,293.1499938964844,279.1499938964844,33828.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368743300437928,1.0,0.0,0.0,3.83832049369812,3.838346004486084,9.830503131524893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.8916015625,0.0,1735.865234375,1895.4371337890625,0.0,3743.985595703125,0.7816910147666931,1.0,0.0,3.0,1.0,0.0
18193020,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7963762283325195,0.4003028273582458,0.3645910620689392,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9407898187637328,0.6598859429359436,0.6269357800483704,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8541227579116821,0.5002219676971436,0.3524996042251587,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8183369040489197,0.4354205131530761,0.4166381359100342,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6753161549568176,0.2414222508668899,1.1115400791168213,284.8969421386719,284.95001220703125,301.6478881835937,292.4737243652344,298.56268310546875,297.2357177734375,284.8984069824219,1.0,0.6713529229164124,0.3985295295715332,0.3985295295715332,1.0,1.0,-3.449282169342041,1.0362722873687744,2.4130098819732666,0.258738100528717,0.8901363611221313,0.8901363611221313,0.0,232.9248504638672,241.0,59020.51171875,0.0,3710.796875,1.0,279.1561889648437,282.94158935546875,295.5035705566406,299.3309020996094,293.1499938964844,293.1499938964844,279.45001220703125,38371.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466826915740968,1.0,0.0,0.0,3.724555253982544,3.7245802879333496,9.256399948753824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.494140625,0.0,1635.810791015625,1895.4371337890625,0.0,3833.0283203125,0.7639533877372742,1.0,0.0,3.0,1.0,0.0
18193080,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7963762283325195,0.4003028273582458,0.3645910620689392,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9407898187637328,0.6598859429359436,0.6269357800483704,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8541227579116821,0.5002219676971436,0.3524996042251587,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8183369040489197,0.4354205131530761,0.4166381359100342,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6753161549568176,0.2414222508668899,1.1115400791168213,284.8969421386719,284.95001220703125,301.6478881835937,292.4737243652344,298.56268310546875,297.2357177734375,284.8984069824219,1.0,0.6713529229164124,0.3985295295715332,0.3985295295715332,1.0,1.0,-3.449282169342041,1.0362722873687744,2.4130098819732666,0.258738100528717,0.8901363611221313,0.8901363611221313,0.0,232.9248504638672,241.0,59020.51171875,0.0,3710.796875,1.0,279.1561889648437,282.94158935546875,295.5035705566406,299.3309020996094,293.1499938964844,293.1499938964844,279.45001220703125,38371.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466826915740968,1.0,0.0,0.0,3.724555253982544,3.7245802879333496,9.256399948753824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.494140625,0.0,1635.810791015625,1895.4371337890625,0.0,3833.0283203125,0.7639533877372742,1.0,0.0,3.0,1.0,0.0
18193140,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7946385741233826,0.4010529220104217,0.3650761842727661,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.938901960849762,0.6617693305015564,0.6284703612327576,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8533145785331726,0.5028696060180664,0.3541884422302246,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.817197322845459,0.4370040595531463,0.4180065989494324,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6739077568054199,0.2419103384017944,1.1135226488113403,285.0083312988281,284.95001220703125,301.6272888183594,292.43701171875,298.55584716796875,297.2394104003906,285.0075988769531,1.0,0.6738700270652771,0.3975325226783752,0.3975325226783752,1.0,1.0,-3.457763910293579,1.0362863540649414,2.4214775562286377,0.256893515586853,0.98853600025177,0.98853600025177,0.0,235.7186737060547,244.0,58300.4453125,0.0,3748.063720703125,1.0,279.4429016113281,283.0750427246094,295.4207763671875,299.1346740722656,293.1499938964844,293.1499938964844,279.1499938964844,33890.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396791458129884,1.0,0.0,0.0,3.837486743927002,3.837512254714966,9.826233053900069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.66796875,0.0,1735.335205078125,1895.4371337890625,0.0,3769.52685546875,0.7817969918251038,1.0,0.0,3.0,1.0,0.0
18193200,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7946385741233826,0.4010529220104217,0.3650761842727661,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.938901960849762,0.6617693305015564,0.6284703612327576,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8533145785331726,0.5028696060180664,0.3541884422302246,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.817197322845459,0.4370040595531463,0.4180065989494324,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6739077568054199,0.2419103384017944,1.1135226488113403,285.0083312988281,284.95001220703125,301.6272888183594,292.43701171875,298.55584716796875,297.2394104003906,285.0075988769531,1.0,0.6738700270652771,0.3975325226783752,0.3975325226783752,1.0,1.0,-3.457763910293579,1.0362863540649414,2.4214775562286377,0.256893515586853,0.98853600025177,0.98853600025177,0.0,235.7186737060547,244.0,58300.4453125,0.0,3748.063720703125,1.0,279.4429016113281,283.0750427246094,295.4207763671875,299.1346740722656,293.1499938964844,293.1499938964844,279.1499938964844,33890.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396791458129884,1.0,0.0,0.0,3.837486743927002,3.837512254714966,9.826233053900069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.66796875,0.0,1735.335205078125,1895.4371337890625,0.0,3769.52685546875,0.7817969918251038,1.0,0.0,3.0,1.0,0.0
18193260,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7921252846717834,0.4006990492343902,0.3651697635650635,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9361463785171508,0.6625462770462036,0.6296339631080627,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8518388271331787,0.5045850872993469,0.3556589484214782,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8154157996177673,0.4377861320972442,0.4190994203090668,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6719856262207031,0.2419744879007339,1.115058183670044,284.8968200683594,284.95001220703125,301.6070861816406,292.40045166015625,298.5424499511719,297.2338256835937,284.8982849121094,1.0,0.6763466596603394,0.396526962518692,0.396526962518692,1.0,1.0,-3.4642162322998047,1.035549879074097,2.428666353225708,0.254984438419342,0.890171468257904,0.890171468257904,0.0,239.0470123291016,247.0,59030.07421875,0.0,3783.6298828125,1.0,279.1561889648437,282.9415283203125,295.4301147460937,299.2570495605469,293.1499938964844,293.1499938964844,279.45001220703125,38376.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494032859802246,1.0,0.0,0.0,3.7252156734466553,3.725240707397461,9.259682656193036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.66796875,0.0,1636.6201171875,1895.4371337890625,0.0,3857.584716796875,0.7640772461891174,1.0,0.0,3.0,1.0,0.0
18193320,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7921252846717834,0.4006990492343902,0.3651697635650635,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9361463785171508,0.6625462770462036,0.6296339631080627,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8518388271331787,0.5045850872993469,0.3556589484214782,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8154157996177673,0.4377861320972442,0.4190994203090668,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6719856262207031,0.2419744879007339,1.115058183670044,284.8968200683594,284.95001220703125,301.6070861816406,292.40045166015625,298.5424499511719,297.2338256835937,284.8982849121094,1.0,0.6763466596603394,0.396526962518692,0.396526962518692,1.0,1.0,-3.4642162322998047,1.035549879074097,2.428666353225708,0.254984438419342,0.890171468257904,0.890171468257904,0.0,239.0470123291016,247.0,59030.07421875,0.0,3783.6298828125,1.0,279.1561889648437,282.9415283203125,295.4301147460937,299.2570495605469,293.1499938964844,293.1499938964844,279.45001220703125,38376.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494032859802246,1.0,0.0,0.0,3.7252156734466553,3.725240707397461,9.259682656193036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.66796875,0.0,1636.6201171875,1895.4371337890625,0.0,3857.584716796875,0.7640772461891174,1.0,0.0,3.0,1.0,0.0
18193380,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.79039067029953,0.4013516306877136,0.3655644357204437,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.934320032596588,0.6644147038459778,0.6311594247817993,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8511403799057007,0.5073257684707642,0.3574169278144836,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8142527341842651,0.4392580687999725,0.4203597605228424,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6706119179725647,0.2424299716949463,1.116894245147705,285.0080871582031,284.95001220703125,301.5873107910156,292.3641662597656,298.5360107421875,297.2377624511719,285.00738525390625,1.0,0.6788060069084167,0.3955214321613312,0.3955214321613312,1.0,1.0,-3.472355365753174,1.035388469696045,2.436966896057129,0.2530301213264465,0.9883410930633544,0.9883410930633544,0.0,241.8370819091797,250.0,58301.984375,0.0,3820.337646484375,1.0,279.4429016113281,283.07501220703125,295.3476257324219,299.0606689453125,293.1499938964844,293.1499938964844,279.1499938964844,33901.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423378705978394,1.0,0.0,0.0,3.837595224380493,3.837620735168457,9.82678784566815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.91796875,0.0,1735.552490234375,1895.4371337890625,0.0,3793.6806640625,0.7818247675895691,1.0,0.0,3.0,1.0,0.0
18193440,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.79039067029953,0.4013516306877136,0.3655644357204437,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.934320032596588,0.6644147038459778,0.6311594247817993,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8511403799057007,0.5073257684707642,0.3574169278144836,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8142527341842651,0.4392580687999725,0.4203597605228424,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6706119179725647,0.2424299716949463,1.116894245147705,285.0080871582031,284.95001220703125,301.5873107910156,292.3641662597656,298.5360107421875,297.2377624511719,285.00738525390625,1.0,0.6788060069084167,0.3955214321613312,0.3955214321613312,1.0,1.0,-3.472355365753174,1.035388469696045,2.436966896057129,0.2530301213264465,0.9883410930633544,0.9883410930633544,0.0,241.8370819091797,250.0,58301.984375,0.0,3820.337646484375,1.0,279.4429016113281,283.07501220703125,295.3476257324219,299.0606689453125,293.1499938964844,293.1499938964844,279.1499938964844,33901.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423378705978394,1.0,0.0,0.0,3.837595224380493,3.837620735168457,9.82678784566815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.91796875,0.0,1735.552490234375,1895.4371337890625,0.0,3793.6806640625,0.7818247675895691,1.0,0.0,3.0,1.0,0.0
18193500,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7895166277885437,0.4012396037578583,0.3657815754413605,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.933390200138092,0.664882481098175,0.6319495439529419,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8507798314094543,0.5082841515541077,0.3583138883113861,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8136652708053589,0.4396900534629822,0.4210205972194671,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6699510812759399,0.2425066232681274,1.1180213689804075,284.8775939941406,284.95001220703125,301.5776062011719,292.3461303710937,298.5301818847656,297.2359313964844,284.8753356933594,1.0,0.6800900101661682,0.3950186371803283,0.3950186371803283,1.0,1.0,-3.476803541183472,1.035422921180725,2.441380500793457,0.2522202134132385,0.8992080688476562,0.8992080688476562,0.0,243.2993011474609,250.0,59252.84375,0.0,3840.080078125,1.0,279.1934814453125,282.91864013671875,295.3854675292969,299.2626342773437,293.1499938964844,293.1499938964844,279.1499938964844,37260.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492813348770142,1.0,0.0,0.0,3.80777907371521,3.807804822921753,9.674683951743646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.5849609375,0.0,1725.73046875,1895.4371337890625,0.0,3856.485595703125,0.7766129970550537,1.0,0.0,3.0,1.0,0.0
18193560,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7879152297973633,0.4009329676628113,0.3655926883220672,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9316187500953674,0.6651233434677124,0.6322744488716125,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8497633337974548,0.50907963514328,0.3589217066764831,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8124622106552124,0.4399535059928894,0.4213652014732361,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6687411665916443,0.2424650639295578,1.1182923316955566,284.89703369140625,284.95001220703125,301.5679931640625,292.3281555175781,298.5229187011719,297.23211669921875,284.8985290527344,1.0,0.6812236309051514,0.3945269286632538,0.3945269286632538,1.0,1.0,-3.4784417152404785,1.0345271825790403,2.4439144134521484,0.2510664165019989,0.890268087387085,0.890268087387085,0.0,245.1665496826172,238.0,59030.86328125,0.0,3855.260986328125,1.0,279.156494140625,282.94207763671875,295.35748291015625,299.18341064453125,293.1499938964844,293.1499938964844,279.45001220703125,38348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519906640052797,1.0,0.0,0.0,3.7250216007232666,3.725046634674072,9.258718023374968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.6171875,0.0,1636.177734375,1895.4371337890625,0.0,3880.877685546875,0.7641014456748962,1.0,0.0,3.0,1.0,0.0
18193620,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7916250824928284,0.4015499651432037,0.3656921982765198,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9371449947357178,0.6669034957885742,0.6334446668624878,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8546815514564514,0.5118593573570251,0.3605055510997772,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8165364265441895,0.4413641691207886,0.4222923815250397,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6719995737075806,0.2429098188877105,1.1187766790390017,285.00634765625,284.95001220703125,301.5492248535156,292.29254150390625,298.5167541503906,297.2360534667969,285.00555419921875,1.0,0.6794511079788208,0.3935434818267822,0.3935434818267822,1.0,1.0,-3.4835667610168457,1.0333704948425293,2.4501962661743164,0.2488282173871994,0.986622989177704,0.986622989177704,0.0,241.0027770996093,226.0,58263.13671875,0.0,3843.33203125,1.0,279.4429016113281,283.0741882324219,295.2754821777344,298.9859924316406,293.1499938964844,293.1499938964844,279.1499938964844,33942.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448519945144652,1.0,0.0,0.0,3.835967540740967,3.83599305152893,9.818454600463156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.7255859375,0.0,1733.899169921875,1895.4371337890625,0.0,3816.468505859375,0.7815428376197815,1.0,0.0,3.0,1.0,0.0
18193680,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7916250824928284,0.4015499651432037,0.3656921982765198,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9371449947357178,0.6669034957885742,0.6334446668624878,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8546815514564514,0.5118593573570251,0.3605055510997772,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8165364265441895,0.4413641691207886,0.4222923815250397,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6719995737075806,0.2429098188877105,1.1187766790390017,285.00634765625,284.95001220703125,301.5492248535156,292.29254150390625,298.5167541503906,297.2360534667969,285.00555419921875,1.0,0.6794511079788208,0.3935434818267822,0.3935434818267822,1.0,1.0,-3.4835667610168457,1.0333704948425293,2.4501962661743164,0.2488282173871994,0.986622989177704,0.986622989177704,0.0,241.0027770996093,226.0,58263.13671875,0.0,3843.33203125,1.0,279.4429016113281,283.0741882324219,295.2754821777344,298.9859924316406,293.1499938964844,293.1499938964844,279.1499938964844,33942.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448519945144652,1.0,0.0,0.0,3.835967540740967,3.83599305152893,9.818454600463156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.7255859375,0.0,1733.899169921875,1895.4371337890625,0.0,3816.468505859375,0.7815428376197815,1.0,0.0,3.0,1.0,0.0
18193740,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7979580760002136,0.4011661112308502,0.3653355538845062,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.946173906326294,0.6675639748573303,0.634087085723877,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8624735474586487,0.513699471950531,0.3617493808269501,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8231040239334106,0.4420487880706787,0.422854334115982,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6776677370071411,0.2429928183555603,1.1183160543441772,284.89520263671875,284.95001220703125,301.531005859375,292.2572937011719,298.50421142578125,297.23095703125,284.8966064453125,1.0,0.6757628917694092,0.392560064792633,0.392560064792633,1.0,1.0,-3.485539436340332,1.0311208963394165,2.454418420791626,0.2463884502649307,0.8871966600418091,0.8871966600418091,0.0,233.466796875,214.0,58923.78515625,0.0,3803.4169921875,1.0,279.1562194824219,282.9422912597656,295.2855224609375,299.1048583984375,293.1499938964844,293.1499938964844,279.45001220703125,38495.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954289734363556,1.0,0.0,0.0,3.717740774154663,3.7177658081054688,9.222559924637608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.6044921875,0.0,1628.862548828125,1895.4371337890625,0.0,3901.524169921875,0.7627940773963928,1.0,0.0,3.0,1.0,0.0
18193800,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7979580760002136,0.4011661112308502,0.3653355538845062,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.946173906326294,0.6675639748573303,0.634087085723877,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8624735474586487,0.513699471950531,0.3617493808269501,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8231040239334106,0.4420487880706787,0.422854334115982,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6776677370071411,0.2429928183555603,1.1183160543441772,284.89520263671875,284.95001220703125,301.531005859375,292.2572937011719,298.50421142578125,297.23095703125,284.8966064453125,1.0,0.6757628917694092,0.392560064792633,0.392560064792633,1.0,1.0,-3.485539436340332,1.0311208963394165,2.454418420791626,0.2463884502649307,0.8871966600418091,0.8871966600418091,0.0,233.466796875,214.0,58923.78515625,0.0,3803.4169921875,1.0,279.1562194824219,282.9422912597656,295.2855224609375,299.1048583984375,293.1499938964844,293.1499938964844,279.45001220703125,38495.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954289734363556,1.0,0.0,0.0,3.717740774154663,3.7177658081054688,9.222559924637608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.6044921875,0.0,1628.862548828125,1895.4371337890625,0.0,3901.524169921875,0.7627940773963928,1.0,0.0,3.0,1.0,0.0
18193860,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8073268532752991,0.4018556177616119,0.3652800917625427,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9585689306259156,0.6693344116210938,0.6350129842758179,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.873636782169342,0.5166149735450745,0.3632533848285675,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8323666453361511,0.443489134311676,0.4235748648643493,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6859366297721863,0.2435327321290969,1.118106484413147,285.0044250488281,284.95001220703125,301.5133972167969,292.2225341796875,298.4992980957031,297.2357482910156,285.003662109375,1.0,0.6710579991340637,0.391666978597641,0.391666978597641,1.0,1.0,-3.4890007972717285,1.0296417474746704,2.459358930587769,0.2441324591636657,0.9822000861167908,0.9822000861167908,0.0,223.4063262939453,202.0,58135.3046875,0.0,3752.11962890625,1.0,279.4428405761719,283.0749816894531,295.2038879394531,298.9054870605469,293.1499938964844,293.1499938964844,279.1499938964844,33992.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946794331073761,1.0,0.0,0.0,3.826576471328736,3.82660174369812,9.770438964551431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3349609375,0.0,1722.8916015625,1895.4371337890625,0.0,3834.037353515625,0.7798532247543335,1.0,0.0,3.0,1.0,0.0
18193920,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8073268532752991,0.4018556177616119,0.3652800917625427,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9585689306259156,0.6693344116210938,0.6350129842758179,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.873636782169342,0.5166149735450745,0.3632533848285675,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8323666453361511,0.443489134311676,0.4235748648643493,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6859366297721863,0.2435327321290969,1.118106484413147,285.0044250488281,284.95001220703125,301.5133972167969,292.2225341796875,298.4992980957031,297.2357482910156,285.003662109375,1.0,0.6710579991340637,0.391666978597641,0.391666978597641,1.0,1.0,-3.4890007972717285,1.0296417474746704,2.459358930587769,0.2441324591636657,0.9822000861167908,0.9822000861167908,0.0,223.4063262939453,202.0,58135.3046875,0.0,3752.11962890625,1.0,279.4428405761719,283.0749816894531,295.2038879394531,298.9054870605469,293.1499938964844,293.1499938964844,279.1499938964844,33992.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946794331073761,1.0,0.0,0.0,3.826576471328736,3.82660174369812,9.770438964551431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3349609375,0.0,1722.8916015625,1895.4371337890625,0.0,3834.037353515625,0.7798532247543335,1.0,0.0,3.0,1.0,0.0
18193980,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8171486854553223,0.4015287160873413,0.3648642599582672,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.971318781375885,0.6699844002723694,0.635526180267334,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.886139452457428,0.5185815691947937,0.3644977807998657,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8427352905273438,0.4441951811313629,0.4240404963493347,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.695240318775177,0.2437067478895187,1.1175010204315186,284.89605712890625,284.95001220703125,301.4964294433594,292.1883239746094,298.4880065917969,297.2314147949219,284.8974304199219,1.0,0.6657934188842773,0.3907738924026489,0.3907738924026489,1.0,1.0,-3.490456342697144,1.027471899986267,2.462984561920166,0.2418605685234069,0.884301483631134,0.884301483631134,0.0,212.85679626464844,190.0,58779.06640625,0.0,3692.853515625,1.0,279.1562805175781,282.946044921875,295.2154846191406,299.0244445800781,293.1499938964844,293.1499938964844,279.45001220703125,38530.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560183882713318,1.0,0.0,0.0,3.7050487995147705,3.705073833465576,9.159697924587816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.48828125,0.0,1614.4976806640625,1895.4371337890625,0.0,3917.014892578125,0.7605353593826294,1.0,0.0,3.0,1.0,0.0
18194040,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8171486854553223,0.4015287160873413,0.3648642599582672,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.971318781375885,0.6699844002723694,0.635526180267334,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.886139452457428,0.5185815691947937,0.3644977807998657,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8427352905273438,0.4441951811313629,0.4240404963493347,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.695240318775177,0.2437067478895187,1.1175010204315186,284.89605712890625,284.95001220703125,301.4964294433594,292.1883239746094,298.4880065917969,297.2314147949219,284.8974304199219,1.0,0.6657934188842773,0.3907738924026489,0.3907738924026489,1.0,1.0,-3.490456342697144,1.027471899986267,2.462984561920166,0.2418605685234069,0.884301483631134,0.884301483631134,0.0,212.85679626464844,190.0,58779.06640625,0.0,3692.853515625,1.0,279.1562805175781,282.946044921875,295.2154846191406,299.0244445800781,293.1499938964844,293.1499938964844,279.45001220703125,38530.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560183882713318,1.0,0.0,0.0,3.7050487995147705,3.705073833465576,9.159697924587816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.48828125,0.0,1614.4976806640625,1895.4371337890625,0.0,3917.014892578125,0.7605353593826294,1.0,0.0,3.0,1.0,0.0
18194100,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8225026726722717,0.4018022418022156,0.3646352589130401,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9779515266418456,0.6707598567008972,0.6357342600822449,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8932032585144043,0.5200175046920776,0.3651260733604431,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.848637044429779,0.4448447227478027,0.4242292642593384,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7004438638687134,0.2439566999673843,1.1170164346694946,285.0127868652344,284.95001220703125,301.4882202148437,292.1714172363281,298.4852294921875,297.233154296875,285.0140075683594,1.0,0.6629778742790222,0.3903273642063141,0.3903273642063141,1.0,1.0,-3.490823984146118,1.0262709856033323,2.464553117752075,0.2405426353216171,0.964341402053833,0.964341402053833,0.0,207.27734375,190.0,57921.60546875,0.0,3660.51611328125,1.0,279.40283203125,283.0854187011719,295.1432800292969,298.7942199707031,293.1499938964844,293.1499938964844,279.45001220703125,34510.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950203001499176,1.0,0.0,0.0,3.753079652786255,3.7531044483184814,9.398723364029138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.5068359375,0.0,1639.4420166015625,1895.4371337890625,0.0,3864.79052734375,0.7679381370544434,1.0,0.0,3.0,1.0,0.0
18194160,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8289768099784851,0.4022382199764251,0.3647721409797668,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9853658080101012,0.6717219948768616,0.6363610029220581,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9016274213790894,0.5216064453125,0.3660320043563843,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8557973504066467,0.4456332921981811,0.4246999025344848,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7066805958747864,0.2443153411149978,1.1173253059387207,285.00408935546875,284.95001220703125,301.4801940917969,292.1546630859375,298.4839172363281,297.23663330078125,285.00299072265625,1.0,0.6602457165718079,0.3899032473564148,0.3899032473564148,1.0,1.0,-3.493767261505127,1.0259989500045776,2.467768430709839,0.2396220862865448,0.978562831878662,0.978562831878662,0.0,201.22311401367188,178.0,58001.3203125,0.0,3631.61572265625,1.0,279.4437561035156,283.0769958496094,295.1344909667969,298.8267517089844,293.1499938964844,293.1499938964844,279.1499938964844,33927.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483518600463868,1.0,0.0,0.0,3.817141532897949,3.817166805267334,9.722317599880623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6240234375,0.0,1710.9761962890625,1895.4371337890625,0.0,3848.102294921875,0.7778523564338684,1.0,0.0,3.0,1.0,0.0
