time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8415836691856384,0.4019167125225067,0.3643375933170318,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9982837438583374,0.6723252534866333,0.6367805004119873,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.919356644153595,0.5236645340919495,0.3673220872879028,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8702230453491211,0.4463195204734802,0.4251222610473633,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7183701992034912,0.2445410192012787,1.1168253421783447,284.89715576171875,284.95001220703125,301.4646911621094,292.1216735839844,298.473388671875,297.23248291015625,284.89849853515625,1.0,0.6545167565345764,0.3890549838542938,0.3890549838542938,1.0,1.0,-3.4952175617218018,1.023949384689331,2.4712681770324707,0.2374594360589981,0.8819466233253479,0.8819466233253479,0.0,189.85829162597656,166.0,58643.25390625,0.0,3567.336181640625,1.0,279.1564025878906,282.9498596191406,295.1485900878906,298.9478454589844,293.1499938964844,293.1499938964844,279.45001220703125,38521.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575806260108948,1.0,0.0,0.0,3.6929917335510254,3.693016767501831,9.100180022869608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.017578125,0.0,1600.6153564453125,1895.4371337890625,0.0,3930.990234375,0.7583508491516113,1.0,0.0,3.0,1.0,0.0
18194280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8415836691856384,0.4019167125225067,0.3643375933170318,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9982837438583374,0.6723252534866333,0.6367805004119873,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.919356644153595,0.5236645340919495,0.3673220872879028,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8702230453491211,0.4463195204734802,0.4251222610473633,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7183701992034912,0.2445410192012787,1.1168253421783447,284.89715576171875,284.95001220703125,301.4646911621094,292.1216735839844,298.473388671875,297.23248291015625,284.89849853515625,1.0,0.6545167565345764,0.3890549838542938,0.3890549838542938,1.0,1.0,-3.4952175617218018,1.023949384689331,2.4712681770324707,0.2374594360589981,0.8819466233253479,0.8819466233253479,0.0,189.85829162597656,166.0,58643.25390625,0.0,3567.336181640625,1.0,279.1564025878906,282.9498596191406,295.1485900878906,298.9478454589844,293.1499938964844,293.1499938964844,279.45001220703125,38521.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575806260108948,1.0,0.0,0.0,3.6929917335510254,3.693016767501831,9.100180022869608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.017578125,0.0,1600.6153564453125,1895.4371337890625,0.0,3930.990234375,0.7583508491516113,1.0,0.0,3.0,1.0,0.0
18194340,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8578433990478516,0.4024731814861297,0.3641175627708435,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.6762343049049377,0.6040486097335815,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9424673914909364,0.5266408920288086,0.3688251972198486,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8885247707366943,0.4476076662540436,0.4256336092948913,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7317978143692017,0.2450798749923706,1.1162580251693726,284.9747619628906,284.95001220703125,301.45001220703125,292.08935546875,298.47283935546875,297.2435607910156,284.97900390625,1.0,0.6480119228363037,0.3882067501544952,0.3882067501544952,1.0,1.0,-3.493219375610352,1.0212122201919556,2.472007274627685,0.2264368236064911,0.9514079093933104,0.9514079093933104,0.0,176.7930450439453,154.0,57588.34375,0.0,3448.81396484375,1.0,279.4427795410156,283.0648803710937,295.0671081542969,298.7347412109375,293.1499938964844,293.1499938964844,279.1499938964844,34553.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495434165000916,1.0,0.0,0.0,3.790786027908325,3.790811061859131,9.588525244907942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3291015625,0.0,1684.2755126953125,1895.4371337890625,0.0,3858.847900390625,0.7731029391288757,1.0,0.0,3.0,1.0,0.0
18194400,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8578433990478516,0.4024731814861297,0.3641175627708435,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.6762343049049377,0.6040486097335815,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9424673914909364,0.5266408920288086,0.3688251972198486,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8885247707366943,0.4476076662540436,0.4256336092948913,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7317978143692017,0.2450798749923706,1.1162580251693726,284.9747619628906,284.95001220703125,301.45001220703125,292.08935546875,298.47283935546875,297.2435607910156,284.97900390625,1.0,0.6480119228363037,0.3882067501544952,0.3882067501544952,1.0,1.0,-3.493219375610352,1.0212122201919556,2.472007274627685,0.2264368236064911,0.9514079093933104,0.9514079093933104,0.0,176.7930450439453,154.0,57588.34375,0.0,3448.81396484375,1.0,279.4427795410156,283.0648803710937,295.0671081542969,298.7347412109375,293.1499938964844,293.1499938964844,279.1499938964844,34553.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495434165000916,1.0,0.0,0.0,3.790786027908325,3.790811061859131,9.588525244907942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3291015625,0.0,1684.2755126953125,1895.4371337890625,0.0,3858.847900390625,0.7731029391288757,1.0,0.0,3.0,1.0,0.0
18194460,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8611021041870117,0.4019635617733001,0.3638272881507873,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.6820953488349915,0.5966536998748779,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9482611417770386,0.5286117792129517,0.3703007400035858,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8927001357078552,0.4480914771556854,0.4262081384658813,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7346961498260498,0.2451760917901992,1.1168066263198853,284.8761901855469,284.95001220703125,301.4385986328125,292.0585327148437,298.4758605957031,297.25634765625,284.886962890625,1.0,0.638026237487793,0.3875401020050049,0.3875401020050049,1.0,1.0,-3.441970109939575,1.0009281635284424,2.441042184829712,0.2365785986185073,0.8496758341789246,0.8496758341789246,0.0,173.20120239257812,142.0,57510.5390625,0.0,3351.220458984375,1.0,279.15728759765625,282.95855712890625,295.07391357421875,298.8099365234375,293.1499938964844,293.1499938964844,279.45001220703125,40327.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565123319625854,1.0,0.0,0.0,3.6068925857543945,3.606916904449463,8.680798941895773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.3759765625,0.0,1517.731201171875,1895.4371337890625,0.0,3921.43603515625,0.7430761456489563,1.0,0.0,3.0,1.0,0.0
18194520,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8611021041870117,0.4019635617733001,0.3638272881507873,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.6820953488349915,0.5966536998748779,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9482611417770386,0.5286117792129517,0.3703007400035858,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8927001357078552,0.4480914771556854,0.4262081384658813,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7346961498260498,0.2451760917901992,1.1168066263198853,284.8761901855469,284.95001220703125,301.4385986328125,292.0585327148437,298.4758605957031,297.25634765625,284.886962890625,1.0,0.638026237487793,0.3875401020050049,0.3875401020050049,1.0,1.0,-3.441970109939575,1.0009281635284424,2.441042184829712,0.2365785986185073,0.8496758341789246,0.8496758341789246,0.0,173.20120239257812,142.0,57510.5390625,0.0,3351.220458984375,1.0,279.15728759765625,282.95855712890625,295.07391357421875,298.8099365234375,293.1499938964844,293.1499938964844,279.45001220703125,40327.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565123319625854,1.0,0.0,0.0,3.6068925857543945,3.606916904449463,8.680798941895773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.3759765625,0.0,1517.731201171875,1895.4371337890625,0.0,3921.43603515625,0.7430761456489563,1.0,0.0,3.0,1.0,0.0
18194580,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8769603371620178,0.4024490714073181,0.3636888563632965,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.6907695531845093,0.564801812171936,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.968238651752472,0.5316182971000671,0.3719364702701568,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9104182720184326,0.449270635843277,0.4267756938934326,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7474428415298462,0.2457113713026046,1.1169158220291138,284.9765319824219,284.95001220703125,301.4327697753906,292.0298767089844,298.4921875,297.2894592285156,284.9755249023437,1.0,0.6287947297096252,0.3868734538555145,0.3868734538555145,1.0,1.0,-3.415547609329224,0.99057799577713,2.4249696731567383,0.2225254029035568,0.9267897605895996,0.9267897605895996,0.0,161.55599975585938,160.0,56276.7109375,0.0,3213.20361328125,1.0,279.4420166015625,283.080810546875,294.99462890625,298.5864562988281,293.1499938964844,293.1499938964844,279.1499938964844,34805.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455824494361876,1.0,0.0,0.0,3.6970386505126953,3.697062730789185,9.120134905060696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.994140625,0.0,1577.08251953125,1895.4371337890625,0.0,3823.079345703125,0.7565069794654846,1.0,0.0,3.0,1.0,0.0
18194640,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8769603371620178,0.4024490714073181,0.3636888563632965,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.6907695531845093,0.564801812171936,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.968238651752472,0.5316182971000671,0.3719364702701568,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9104182720184326,0.449270635843277,0.4267756938934326,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7474428415298462,0.2457113713026046,1.1169158220291138,284.9765319824219,284.95001220703125,301.4327697753906,292.0298767089844,298.4921875,297.2894592285156,284.9755249023437,1.0,0.6287947297096252,0.3868734538555145,0.3868734538555145,1.0,1.0,-3.415547609329224,0.99057799577713,2.4249696731567383,0.2225254029035568,0.9267897605895996,0.9267897605895996,0.0,161.55599975585938,160.0,56276.7109375,0.0,3213.20361328125,1.0,279.4420166015625,283.080810546875,294.99462890625,298.5864562988281,293.1499938964844,293.1499938964844,279.1499938964844,34805.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455824494361876,1.0,0.0,0.0,3.6970386505126953,3.697062730789185,9.120134905060696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.994140625,0.0,1577.08251953125,1895.4371337890625,0.0,3823.079345703125,0.7565069794654846,1.0,0.0,3.0,1.0,0.0
18194700,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8797326683998108,0.4023092091083526,0.3637273609638214,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.6951383352279663,0.5596363544464111,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9719048142433168,0.5327571630477905,0.3728456795215606,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9138977527618408,0.4496067762374878,0.427198976278305,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7498411536216736,0.2459100633859634,1.1178686618804932,284.8653869628906,284.95001220703125,301.4317932128906,292.0163269042969,298.5009460449219,297.30426025390625,284.86639404296875,1.0,0.6280298233032227,0.3865401446819305,0.3865401446819305,1.0,1.0,-3.4120900630950928,0.9884568452835084,2.423633337020874,0.22073994576931,0.8419637084007263,0.8419637084007263,0.0,159.82217407226562,160.0,56846.40625,0.0,3195.279052734375,1.0,279.1976013183594,282.9538879394531,295.0360107421875,298.76373291015625,293.1499938964844,293.1499938964844,279.1499938964844,39257.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505115747451782,1.0,0.0,0.0,3.616671085357666,3.6166954040527344,8.727931231078401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6201171875,0.0,1520.5567626953125,1895.4371337890625,0.0,3867.5693359375,0.7427931427955627,1.0,0.0,3.0,1.0,0.0
18194760,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8788686394691467,0.4021426141262054,0.3635439574718475,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6986207365989685,0.560973048210144,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9717890620231628,0.53389573097229,0.3735973536968231,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9132853746414183,0.4498961567878723,0.4274602830410003,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7494366765022278,0.2460835427045822,1.118651032447815,284.90655517578125,284.95001220703125,301.4320983886719,292.00323486328125,298.5074462890625,297.3135986328125,284.9079284667969,1.0,0.6290141344070435,0.3864498138427734,0.3864498138427734,1.0,1.0,-3.415621757507324,0.9893426895141602,2.426279067993164,0.220698207616806,0.8486751914024353,0.8486751914024353,0.0,160.3728485107422,178.0,56678.69921875,0.0,3206.531982421875,1.0,279.1579895019531,282.9950561523437,295.013916015625,298.6844177246094,293.1499938964844,293.1499938964844,279.45001220703125,38820.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513663053512572,1.0,0.0,0.0,3.5292110443115234,3.5292344093322754,8.310909720421478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.056640625,0.0,1423.29443359375,1895.4371337890625,0.0,3875.262451171875,0.72930508852005,1.0,0.0,3.0,1.0,0.0
18194820,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8725510835647583,0.4027920365333557,0.3640663921833038,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.703711211681366,0.5738805532455444,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9664682149887084,0.5372247695922852,0.3758369386196136,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.906608521938324,0.4512234330177307,0.4286858141422272,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7448315024375916,0.2468734830617904,1.12240469455719,285.01153564453125,284.95001220703125,301.4362487792969,291.9784545898437,298.5191650390625,297.3274841308594,285.0113830566406,1.0,0.6353512406349182,0.3862691521644592,0.3862691521644592,1.0,1.0,-3.4404306411743164,0.9971718788146972,2.443258762359619,0.2227409780025482,0.9454997181892396,0.9454997181892396,0.0,165.3917999267578,196.0,56412.72265625,0.0,3292.86328125,1.0,279.4416198730469,283.113037109375,294.95465087890625,298.5318298339844,293.1499938964844,293.1499938964844,279.1499938964844,33407.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428167939186096,1.0,0.0,0.0,3.6731865406036377,3.6732101440429688,9.002833962767909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5419921875,0.0,1539.5968017578125,1895.4371337890625,0.0,3798.02587890625,0.7513938546180725,1.0,0.0,3.0,1.0,0.0
18194880,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8725510835647583,0.4027920365333557,0.3640663921833038,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.703711211681366,0.5738805532455444,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9664682149887084,0.5372247695922852,0.3758369386196136,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.906608521938324,0.4512234330177307,0.4286858141422272,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7448315024375916,0.2468734830617904,1.12240469455719,285.01153564453125,284.95001220703125,301.4362487792969,291.9784545898437,298.5191650390625,297.3274841308594,285.0113830566406,1.0,0.6353512406349182,0.3862691521644592,0.3862691521644592,1.0,1.0,-3.4404306411743164,0.9971718788146972,2.443258762359619,0.2227409780025482,0.9454997181892396,0.9454997181892396,0.0,165.3917999267578,196.0,56412.72265625,0.0,3292.86328125,1.0,279.4416198730469,283.113037109375,294.95465087890625,298.5318298339844,293.1499938964844,293.1499938964844,279.1499938964844,33407.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428167939186096,1.0,0.0,0.0,3.6731865406036377,3.6732101440429688,9.002833962767909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5419921875,0.0,1539.5968017578125,1895.4371337890625,0.0,3798.02587890625,0.7513938546180725,1.0,0.0,3.0,1.0,0.0
18194940,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8602380156517029,0.4023411273956299,0.3642135560512543,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.7042109966278076,0.5991071462631226,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9539072513580322,0.5396276712417603,0.3778932392597198,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8939309120178223,0.4517166316509247,0.4296815097332001,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7355965375900269,0.2471520900726318,1.1258498430252075,284.9239501953125,284.95001220703125,301.4448547363281,291.9554138183594,298.5115051269531,297.3113708496094,284.9249267578125,1.0,0.6457525491714478,0.386088490486145,0.386088490486145,1.0,1.0,-3.478754758834839,1.0095088481903076,2.469245672225952,0.2264676392078399,0.8746055364608765,0.8746055364608765,0.0,175.04258728027344,214.0,57645.28515625,0.0,3439.751220703125,1.0,279.15802001953125,282.99273681640625,294.98944091796875,298.7078857421875,293.1499938964844,293.1499938964844,279.45001220703125,37274.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535661339759828,1.0,0.0,0.0,3.5927844047546387,3.592808246612549,8.613023396719655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.5693359375,0.0,1479.8302001953125,1895.4371337890625,0.0,3895.031005859375,0.7395676970481873,1.0,0.0,3.0,1.0,0.0
18195000,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8602380156517029,0.4023411273956299,0.3642135560512543,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.7042109966278076,0.5991071462631226,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9539072513580322,0.5396276712417603,0.3778932392597198,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8939309120178223,0.4517166316509247,0.4296815097332001,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7355965375900269,0.2471520900726318,1.1258498430252075,284.9239501953125,284.95001220703125,301.4448547363281,291.9554138183594,298.5115051269531,297.3113708496094,284.9249267578125,1.0,0.6457525491714478,0.386088490486145,0.386088490486145,1.0,1.0,-3.478754758834839,1.0095088481903076,2.469245672225952,0.2264676392078399,0.8746055364608765,0.8746055364608765,0.0,175.04258728027344,214.0,57645.28515625,0.0,3439.751220703125,1.0,279.15802001953125,282.99273681640625,294.98944091796875,298.7078857421875,293.1499938964844,293.1499938964844,279.45001220703125,37274.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535661339759828,1.0,0.0,0.0,3.5927844047546387,3.592808246612549,8.613023396719655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.5693359375,0.0,1479.8302001953125,1895.4371337890625,0.0,3895.031005859375,0.7395676970481873,1.0,0.0,3.0,1.0,0.0
18195060,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.846424400806427,0.4027382731437683,0.3647399246692657,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.7021936774253845,0.6306586861610413,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9380207061767578,0.5429874658584595,0.3803376257419586,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8792404532432556,0.4527963995933532,0.4309212863445282,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7247805595397949,0.2476496249437332,1.129603624343872,285.0315856933594,284.95001220703125,301.4575500488281,291.9339599609375,298.4984741210937,297.2903137207031,285.03131103515625,1.0,0.658711314201355,0.3848430812358856,0.3848430812358856,1.0,1.0,-3.526273012161255,1.0217756032943726,2.504497528076172,0.228039264678955,0.9855355024337769,0.9855355024337769,0.0,187.59927368164065,217.0,57645.87890625,0.0,3629.685791015625,1.0,279.4421691894531,283.1094055175781,294.92919921875,298.57916259765625,293.1499938964844,293.1499938964844,279.1499938964844,32767.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948992908000946,1.0,0.0,0.0,3.758201122283936,3.758225440979004,9.424391009815736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.72265625,0.0,1632.0128173828125,1895.4371337890625,0.0,3853.884521484375,0.7665987014770508,1.0,0.0,3.0,1.0,0.0
18195120,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.846424400806427,0.4027382731437683,0.3647399246692657,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.7021936774253845,0.6306586861610413,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9380207061767578,0.5429874658584595,0.3803376257419586,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8792404532432556,0.4527963995933532,0.4309212863445282,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7247805595397949,0.2476496249437332,1.129603624343872,285.0315856933594,284.95001220703125,301.4575500488281,291.9339599609375,298.4984741210937,297.2903137207031,285.03131103515625,1.0,0.658711314201355,0.3848430812358856,0.3848430812358856,1.0,1.0,-3.526273012161255,1.0217756032943726,2.504497528076172,0.228039264678955,0.9855355024337769,0.9855355024337769,0.0,187.59927368164065,217.0,57645.87890625,0.0,3629.685791015625,1.0,279.4421691894531,283.1094055175781,294.92919921875,298.57916259765625,293.1499938964844,293.1499938964844,279.1499938964844,32767.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948992908000946,1.0,0.0,0.0,3.758201122283936,3.758225440979004,9.424391009815736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.72265625,0.0,1632.0128173828125,1895.4371337890625,0.0,3853.884521484375,0.7665987014770508,1.0,0.0,3.0,1.0,0.0
18195180,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.836280345916748,0.4019420146942138,0.3646465241909027,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.6972013711929321,0.6550212502479553,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9261943697929382,0.5451797246932983,0.3823261857032776,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8685681223869324,0.4529553651809692,0.4316670298576355,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7165615558624268,0.2475394159555435,1.1315377950668335,284.9156494140625,284.95001220703125,301.4739685058594,291.9139709472656,298.47412109375,297.25323486328125,284.9169616699219,1.0,0.668059229850769,0.3835976421833038,0.3835976421833038,1.0,1.0,-3.56111216545105,1.0295754671096802,2.531536817550659,0.2284811586141586,0.8998972177505493,0.8998972177505493,0.0,197.6228485107422,220.0,58978.4921875,0.0,3776.936279296875,1.0,279.1564636230469,282.9598693847656,294.9598693847656,298.7645568847656,293.1499938964844,293.1499938964844,279.45001220703125,37148.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620482921600342,1.0,0.0,0.0,3.7051944732666016,3.705219268798828,9.160418699138972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.013671875,0.0,1604.16845703125,1895.4371337890625,0.0,3970.823486328125,0.7596195340156555,1.0,0.0,3.0,1.0,0.0
18195240,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.836280345916748,0.4019420146942138,0.3646465241909027,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.6972013711929321,0.6550212502479553,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9261943697929382,0.5451797246932983,0.3823261857032776,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8685681223869324,0.4529553651809692,0.4316670298576355,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7165615558624268,0.2475394159555435,1.1315377950668335,284.9156494140625,284.95001220703125,301.4739685058594,291.9139709472656,298.47412109375,297.25323486328125,284.9169616699219,1.0,0.668059229850769,0.3835976421833038,0.3835976421833038,1.0,1.0,-3.56111216545105,1.0295754671096802,2.531536817550659,0.2284811586141586,0.8998972177505493,0.8998972177505493,0.0,197.6228485107422,220.0,58978.4921875,0.0,3776.936279296875,1.0,279.1564636230469,282.9598693847656,294.9598693847656,298.7645568847656,293.1499938964844,293.1499938964844,279.45001220703125,37148.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620482921600342,1.0,0.0,0.0,3.7051944732666016,3.705219268798828,9.160418699138972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.013671875,0.0,1604.16845703125,1895.4371337890625,0.0,3970.823486328125,0.7596195340156555,1.0,0.0,3.0,1.0,0.0
18195300,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8309190273284912,0.4019113183021545,0.3645598292350769,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9967536926269532,0.695068895816803,0.6594549417495728,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9197997450828552,0.5466728210449219,0.3833049535751343,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8628830313682556,0.4532583057880401,0.431961178779602,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7118958234786987,0.2475688606500625,1.1321333646774292,285.0297241210937,284.95001220703125,301.4834899902344,291.9044494628906,298.4673156738281,297.2424011230469,285.0307006835937,1.0,0.6714882850646973,0.3829749524593353,0.3829749524593353,1.0,1.0,-3.5684611797332764,1.0300899744033811,2.538371086120605,0.2278075069189071,0.984274446964264,0.984274446964264,0.0,202.771240234375,220.0,58284.265625,0.0,3826.986083984375,1.0,279.4031066894531,283.09307861328125,294.8936767578125,298.5566711425781,293.1499938964844,293.1499938964844,279.45001220703125,33692.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579218029975892,1.0,0.0,0.0,3.769413709640503,3.7694385051727295,9.480710900788836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.6083984375,0.0,1652.2926025390625,1895.4371337890625,0.0,3934.039306640625,0.7702392935752869,1.0,0.0,3.0,1.0,0.0
18195360,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8262680172920227,0.401995301246643,0.3648014664649963,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9915589690208436,0.6939718127250671,0.6581742167472839,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9143564105033876,0.5482864379882812,0.3845499455928802,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8579315543174744,0.4536722004413605,0.4325133562088012,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7075849771499634,0.2476739585399627,1.1333725452423096,285.0172424316406,284.95001220703125,301.4937744140625,291.895263671875,298.46484375,297.2381591796875,285.01580810546875,1.0,0.6741365790367126,0.3822663128376007,0.3822663128376007,1.0,1.0,-3.571021318435669,1.0287882089614868,2.5422329902648926,0.225893497467041,1.0,1.0,0.0,207.4523162841797,223.0,58431.42578125,0.0,3861.87353515625,1.0,279.4439697265625,283.0799560546875,294.8887939453125,298.6005249023437,293.1499938964844,293.1499938964844,279.1499938964844,33350.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572733044624328,1.0,0.0,0.0,3.843214750289917,3.8432400226593018,9.855588132268167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.6259765625,0.0,1738.0692138671875,1895.4371337890625,0.0,3928.242919921875,0.7822685837745667,1.0,0.0,3.0,1.0,0.0
18195420,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8185067772865295,0.4009586274623871,0.3644360899925232,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9829437136650084,0.6920063495635986,0.6565353274345398,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.906122863292694,0.5503086447715759,0.386379599571228,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8500943779945374,0.453556627035141,0.4329450726509094,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7004947662353516,0.2473889887332916,1.134132981300354,284.8946838378906,284.95001220703125,301.5166015625,291.8777770996094,298.4568176269531,297.2249755859375,284.8959045410156,1.0,0.6779876947402954,0.3808490633964538,0.3808490633964538,1.0,1.0,-3.5722544193267822,1.0248390436172483,2.5474154949188232,0.2218461334705352,0.8966387510299683,0.8966387510299683,0.0,214.991439819336,226.0,59230.15234375,0.0,3911.03466796875,1.0,279.15692138671875,282.93463134765625,294.91119384765625,298.7408447265625,293.1499938964844,293.1499938964844,279.45001220703125,38093.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678372740745544,1.0,0.0,0.0,3.745366096496582,3.745391368865967,9.360128956359404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.9541015625,0.0,1657.9498291015625,1895.4371337890625,0.0,4022.13232421875,0.7675005793571472,1.0,0.0,3.0,1.0,0.0
18195480,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8185067772865295,0.4009586274623871,0.3644360899925232,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9829437136650084,0.6920063495635986,0.6565353274345398,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.906122863292694,0.5503086447715759,0.386379599571228,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8500943779945374,0.453556627035141,0.4329450726509094,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7004947662353516,0.2473889887332916,1.134132981300354,284.8946838378906,284.95001220703125,301.5166015625,291.8777770996094,298.4568176269531,297.2249755859375,284.8959045410156,1.0,0.6779876947402954,0.3808490633964538,0.3808490633964538,1.0,1.0,-3.5722544193267822,1.0248390436172483,2.5474154949188232,0.2218461334705352,0.8966387510299683,0.8966387510299683,0.0,214.991439819336,226.0,59230.15234375,0.0,3911.03466796875,1.0,279.15692138671875,282.93463134765625,294.91119384765625,298.7408447265625,293.1499938964844,293.1499938964844,279.45001220703125,38093.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678372740745544,1.0,0.0,0.0,3.745366096496582,3.745391368865967,9.360128956359404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.9541015625,0.0,1657.9498291015625,1895.4371337890625,0.0,4022.13232421875,0.7675005793571472,1.0,0.0,3.0,1.0,0.0
18195540,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8140014410018921,0.4010137319564819,0.3643690943717956,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.97786545753479,0.6921482086181641,0.6563432812690735,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9024035334587096,0.5535002946853638,0.388487309217453,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8457741141319275,0.4542212784290313,0.4335069060325622,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.696438729763031,0.2475716024637222,1.1350699663162231,285.0064392089844,284.95001220703125,301.54205322265625,291.861328125,298.460205078125,297.2265319824219,285.0057373046875,1.0,0.680899441242218,0.3794317841529846,0.3794317841529846,1.0,1.0,-3.57627010345459,1.0218077898025513,2.554462432861328,0.2178492695093155,0.9935674667358398,0.9935674667358398,0.0,219.77801513671875,229.0,58454.9453125,0.0,3950.604736328125,1.0,279.4430236816406,283.0694274902344,294.8429260253906,298.5553283691406,293.1499938964844,293.1499938964844,279.1499938964844,33932.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603811502456664,1.0,0.0,0.0,3.853704214096069,3.853729724884033,9.90946091405931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.5087890625,0.0,1755.4993896484375,1895.4371337890625,0.0,3955.982421875,0.7848027944564819,1.0,0.0,3.0,1.0,0.0
18195600,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8140014410018921,0.4010137319564819,0.3643690943717956,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.97786545753479,0.6921482086181641,0.6563432812690735,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9024035334587096,0.5535002946853638,0.388487309217453,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8457741141319275,0.4542212784290313,0.4335069060325622,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.696438729763031,0.2475716024637222,1.1350699663162231,285.0064392089844,284.95001220703125,301.54205322265625,291.861328125,298.460205078125,297.2265319824219,285.0057373046875,1.0,0.680899441242218,0.3794317841529846,0.3794317841529846,1.0,1.0,-3.57627010345459,1.0218077898025513,2.554462432861328,0.2178492695093155,0.9935674667358398,0.9935674667358398,0.0,219.77801513671875,229.0,58454.9453125,0.0,3950.604736328125,1.0,279.4430236816406,283.0694274902344,294.8429260253906,298.5553283691406,293.1499938964844,293.1499938964844,279.1499938964844,33932.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603811502456664,1.0,0.0,0.0,3.853704214096069,3.853729724884033,9.90946091405931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.5087890625,0.0,1755.4993896484375,1895.4371337890625,0.0,3955.982421875,0.7848027944564819,1.0,0.0,3.0,1.0,0.0
18195660,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.809735894203186,0.400076687335968,0.3639578819274902,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9732382893562316,0.6914887428283691,0.6561734080314636,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8992159366607666,0.5556910634040833,0.3903307318687439,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8419501185417175,0.4541509449481964,0.4338380694389343,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6928504109382629,0.2473843544721603,1.135651707649231,284.8944396972656,284.95001220703125,301.56982421875,291.84576416015625,298.4604797363281,297.2198181152344,284.8958740234375,1.0,0.6833405494689941,0.378678560256958,0.378678560256958,1.0,1.0,-3.578896999359131,1.020274996757507,2.558622121810913,0.2159153819084167,0.8936927914619446,0.8936927914619446,0.0,224.06886291503903,232.0,59204.94140625,0.0,3983.602783203125,1.0,279.15606689453125,282.93438720703125,294.87237548828125,298.6976318359375,293.1499938964844,293.1499938964844,279.45001220703125,38375.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694408774375916,1.0,0.0,0.0,3.743113517761232,3.7431387901306152,9.348872822556586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.72607421875,0.0,1657.476806640625,1895.4371337890625,0.0,4036.281494140625,0.7672937512397766,1.0,0.0,3.0,1.0,0.0
18195720,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.809735894203186,0.400076687335968,0.3639578819274902,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9732382893562316,0.6914887428283691,0.6561734080314636,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8992159366607666,0.5556910634040833,0.3903307318687439,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8419501185417175,0.4541509449481964,0.4338380694389343,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6928504109382629,0.2473843544721603,1.135651707649231,284.8944396972656,284.95001220703125,301.56982421875,291.84576416015625,298.4604797363281,297.2198181152344,284.8958740234375,1.0,0.6833405494689941,0.378678560256958,0.378678560256958,1.0,1.0,-3.578896999359131,1.020274996757507,2.558622121810913,0.2159153819084167,0.8936927914619446,0.8936927914619446,0.0,224.06886291503903,232.0,59204.94140625,0.0,3983.602783203125,1.0,279.15606689453125,282.93438720703125,294.87237548828125,298.6976318359375,293.1499938964844,293.1499938964844,279.45001220703125,38375.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694408774375916,1.0,0.0,0.0,3.743113517761232,3.7431387901306152,9.348872822556586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.72607421875,0.0,1657.476806640625,1895.4371337890625,0.0,4036.281494140625,0.7672937512397766,1.0,0.0,3.0,1.0,0.0
18195780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.806837797164917,0.4001862704753876,0.3638896346092224,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.970098614692688,0.6920872330665588,0.6564933061599731,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8976585268974304,0.5590153336524963,0.3924895823001861,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.839472770690918,0.4548422992229461,0.4343672394752502,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6904589533805847,0.2476346641778946,1.136621594429016,285.0081481933594,284.95001220703125,301.5994873046875,291.8310241699219,298.46923828125,297.223876953125,285.0074768066406,1.0,0.6855658292770386,0.3779253363609314,0.3779253363609314,1.0,1.0,-3.583589792251587,1.0194934606552124,2.564096450805664,0.2140191346406936,0.992604672908783,0.992604672908783,0.0,227.2807464599609,235.0,58442.39453125,0.0,4015.4267578125,1.0,279.4429931640625,283.070556640625,294.8096618652344,298.5190734863281,293.1499938964844,293.1499938964844,279.1499938964844,33954.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614014029502868,1.0,0.0,0.0,3.851627826690674,3.851653575897217,9.89878571999725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4404296875,0.0,1753.1195068359375,1895.4371337890625,0.0,3965.068115234375,0.7844510078430176,1.0,0.0,3.0,1.0,0.0
18195840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.806837797164917,0.4001862704753876,0.3638896346092224,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.970098614692688,0.6920872330665588,0.6564933061599731,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8976585268974304,0.5590153336524963,0.3924895823001861,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.839472770690918,0.4548422992229461,0.4343672394752502,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6904589533805847,0.2476346641778946,1.136621594429016,285.0081481933594,284.95001220703125,301.5994873046875,291.8310241699219,298.46923828125,297.223876953125,285.0074768066406,1.0,0.6855658292770386,0.3779253363609314,0.3779253363609314,1.0,1.0,-3.583589792251587,1.0194934606552124,2.564096450805664,0.2140191346406936,0.992604672908783,0.992604672908783,0.0,227.2807464599609,235.0,58442.39453125,0.0,4015.4267578125,1.0,279.4429931640625,283.070556640625,294.8096618652344,298.5190734863281,293.1499938964844,293.1499938964844,279.1499938964844,33954.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614014029502868,1.0,0.0,0.0,3.851627826690674,3.851653575897217,9.89878571999725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4404296875,0.0,1753.1195068359375,1895.4371337890625,0.0,3965.068115234375,0.7844510078430176,1.0,0.0,3.0,1.0,0.0
18195900,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8054611682891846,0.3998124301433563,0.3638731837272644,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9686280488967896,0.6919325590133667,0.6567152738571167,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8969815373420715,0.5602301955223083,0.3935839235782623,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8383489847183228,0.4548918008804321,0.4346794188022613,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6893950700759888,0.2476186007261276,1.1373635530471802,284.87860107421875,284.95001220703125,301.61492919921875,291.8238830566406,298.47100830078125,297.2220764160156,284.8764038085937,1.0,0.6867000460624695,0.3775487244129181,0.3775487244129181,1.0,1.0,-3.5864291191101074,1.019254207611084,2.5671749114990234,0.2132586687803268,0.90419739484787,0.90419739484787,0.0,228.8558807373047,235.0,59422.99609375,0.0,4032.44775390625,1.0,279.19317626953125,282.9142761230469,294.85894775390625,298.7328491210937,293.1499938964844,293.1499938964844,279.1499938964844,37205.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96793395280838,1.0,0.0,0.0,3.823245763778688,3.8232715129852295,9.753437097970163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.685546875,0.0,1744.03515625,1895.4371337890625,0.0,4022.986328125,0.7794655561447144,1.0,0.0,3.0,1.0,0.0
18195960,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.80330890417099,0.3992617726325989,0.3634697496891022,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9663514494895936,0.691545307636261,0.6564634442329407,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8955293893814087,0.5612788796424866,0.3943710625171661,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8365797996520996,0.4547637104988098,0.4346688389778137,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6877235770225525,0.2474814057350158,1.1372523307800293,284.89605712890625,284.95001220703125,301.6307067871094,291.8169250488281,298.4712219238281,297.2183532714844,284.8976135253906,1.0,0.6876624226570129,0.377122163772583,0.377122163772583,1.0,1.0,-3.58644437789917,1.0179448127746582,2.568499565124512,0.2120201587677002,0.8939490914344788,0.8939490914344788,0.0,230.8179931640625,238.0,59199.39453125,0.0,4044.513916015625,1.0,279.15606689453125,282.9352722167969,294.84295654296875,298.666748046875,293.1499938964844,293.1499938964844,279.45001220703125,38363.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703502655029296,1.0,0.0,0.0,3.74179744720459,3.741822719573975,9.3423005864679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.70361328125,0.0,1655.8460693359375,1895.4371337890625,0.0,4044.293212890625,0.7671083807945251,1.0,0.0,3.0,1.0,0.0
18196020,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8007809519767761,0.3993556201457977,0.3633782565593719,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.963589370250702,0.692125678062439,0.6567749381065369,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8944756388664246,0.5646510124206543,0.3965550661087036,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8345367908477783,0.4554250836372375,0.4351591467857361,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6857403516769409,0.2477394491434097,1.138214349746704,285.0089416503906,284.95001220703125,301.66314697265625,291.8033447265625,298.4806213378906,297.2228088378906,285.0082702636719,1.0,0.6897028088569641,0.3762690126895904,0.3762690126895904,1.0,1.0,-3.5910732746124268,1.0168181657791138,2.5742552280426025,0.2097906917333603,0.9931195378303528,0.9931195378303528,0.0,233.6818084716797,241.0,58442.2890625,0.0,4074.178955078125,1.0,279.4429931640625,283.0703430175781,294.78192138671875,298.4906005859375,293.1499938964844,293.1499938964844,279.1499938964844,33935.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623090028762816,1.0,0.0,0.0,3.851881504058838,3.851907253265381,9.900089708025916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5927734375,0.0,1753.2822265625,1895.4371337890625,0.0,3973.141845703125,0.7844840884208679,1.0,0.0,3.0,1.0,0.0
