time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196080,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8007809519767761,0.3993556201457977,0.3633782565593719,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.963589370250702,0.692125678062439,0.6567749381065369,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8944756388664246,0.5646510124206543,0.3965550661087036,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8345367908477783,0.4554250836372375,0.4351591467857361,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6857403516769409,0.2477394491434097,1.138214349746704,285.0089416503906,284.95001220703125,301.66314697265625,291.8033447265625,298.4806213378906,297.2228088378906,285.0082702636719,1.0,0.6897028088569641,0.3762690126895904,0.3762690126895904,1.0,1.0,-3.5910732746124268,1.0168181657791138,2.5742552280426025,0.2097906917333603,0.9931195378303528,0.9931195378303528,0.0,233.6818084716797,241.0,58442.2890625,0.0,4074.178955078125,1.0,279.4429931640625,283.0703430175781,294.78192138671875,298.4906005859375,293.1499938964844,293.1499938964844,279.1499938964844,33935.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623090028762816,1.0,0.0,0.0,3.851881504058838,3.851907253265381,9.900089708025916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5927734375,0.0,1753.2822265625,1895.4371337890625,0.0,3973.141845703125,0.7844840884208679,1.0,0.0,3.0,1.0,0.0
18196140,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7975042462348938,0.3984111845493316,0.3629335165023803,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9599817395210266,0.6915184259414673,0.6566843390464783,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8926448225975037,0.5669347047805786,0.3984488546848297,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8319061398506165,0.4553089439868927,0.4354197084903717,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.683249294757843,0.2475785911083221,1.138797163963318,284.8961486816406,284.95001220703125,301.6964416503906,291.7901916503906,298.4830322265625,297.217529296875,284.89752197265625,1.0,0.6916881799697876,0.3754158616065979,0.3754158616065979,1.0,1.0,-3.5937328338623047,1.01502788066864,2.578705072402954,0.2075897604227066,0.8942759037017822,0.8942759037017822,0.0,237.058837890625,244.0,59205.58984375,0.0,4101.8759765625,1.0,279.15606689453125,282.9340515136719,294.816162109375,298.6395874023437,293.1499938964844,293.1499938964844,279.45001220703125,38330.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712798595428468,1.0,0.0,0.0,3.743579864501953,3.743605375289917,9.35120340272988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.50634765625,0.0,1657.681884765625,1895.4371337890625,0.0,4052.47314453125,0.7673495411872864,1.0,0.0,3.0,1.0,0.0
18196200,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7975042462348938,0.3984111845493316,0.3629335165023803,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9599817395210266,0.6915184259414673,0.6566843390464783,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8926448225975037,0.5669347047805786,0.3984488546848297,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8319061398506165,0.4553089439868927,0.4354197084903717,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.683249294757843,0.2475785911083221,1.138797163963318,284.8961486816406,284.95001220703125,301.6964416503906,291.7901916503906,298.4830322265625,297.217529296875,284.89752197265625,1.0,0.6916881799697876,0.3754158616065979,0.3754158616065979,1.0,1.0,-3.5937328338623047,1.01502788066864,2.578705072402954,0.2075897604227066,0.8942759037017822,0.8942759037017822,0.0,237.058837890625,244.0,59205.58984375,0.0,4101.8759765625,1.0,279.15606689453125,282.9340515136719,294.816162109375,298.6395874023437,293.1499938964844,293.1499938964844,279.45001220703125,38330.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712798595428468,1.0,0.0,0.0,3.743579864501953,3.743605375289917,9.35120340272988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.50634765625,0.0,1657.681884765625,1895.4371337890625,0.0,4052.47314453125,0.7673495411872864,1.0,0.0,3.0,1.0,0.0
18196260,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.795134425163269,0.3984894156455993,0.3628253638744354,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9572800993919371,0.6920245885848999,0.6569257378578186,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8917660117149353,0.5703314542770386,0.4006477296352386,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8300139307975769,0.4559394717216491,0.4358767867088318,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6814073324203491,0.2478237897157669,1.1396914720535278,285.0090637207031,284.95001220703125,301.73016357421875,291.77734375,298.49298095703125,297.2221069335937,285.0083923339844,1.0,0.6936535835266113,0.3746172487735748,0.3746172487735748,1.0,1.0,-3.598153829574585,1.0139822959899902,2.5841715335845947,0.2054813951253891,0.993475377559662,0.993475377559662,0.0,239.8401031494141,247.0,58441.33203125,0.0,4130.61279296875,1.0,279.4429931640625,283.06939697265625,294.7557983398437,298.4639587402344,293.1499938964844,293.1499938964844,279.1499938964844,33935.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963221311569214,1.0,0.0,0.0,3.852824926376343,3.8528506755828857,9.90493958852312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.1337890625,0.0,1754.4415283203125,1895.4371337890625,0.0,3981.24853515625,0.7846599817276001,1.0,0.0,3.0,1.0,0.0
18196320,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.795134425163269,0.3984894156455993,0.3628253638744354,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9572800993919371,0.6920245885848999,0.6569257378578186,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8917660117149353,0.5703314542770386,0.4006477296352386,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8300139307975769,0.4559394717216491,0.4358767867088318,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6814073324203491,0.2478237897157669,1.1396914720535278,285.0090637207031,284.95001220703125,301.73016357421875,291.77734375,298.49298095703125,297.2221069335937,285.0083923339844,1.0,0.6936535835266113,0.3746172487735748,0.3746172487735748,1.0,1.0,-3.598153829574585,1.0139822959899902,2.5841715335845947,0.2054813951253891,0.993475377559662,0.993475377559662,0.0,239.8401031494141,247.0,58441.33203125,0.0,4130.61279296875,1.0,279.4429931640625,283.06939697265625,294.7557983398437,298.4639587402344,293.1499938964844,293.1499938964844,279.1499938964844,33935.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963221311569214,1.0,0.0,0.0,3.852824926376343,3.8528506755828857,9.90493958852312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.1337890625,0.0,1754.4415283203125,1895.4371337890625,0.0,3981.24853515625,0.7846599817276001,1.0,0.0,3.0,1.0,0.0
18196380,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7920064330101013,0.3975363969802856,0.3623704612255096,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9536926746368408,0.6913429498672485,0.656764566898346,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8900865316390991,0.5726226568222046,0.4025486409664154,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8275195360183716,0.4557982087135315,0.4361115992069244,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6790444254875183,0.2476478666067123,1.140205144882202,284.89599609375,284.95001220703125,301.7640380859375,291.7646484375,298.4957580566406,297.2169189453125,284.8973693847656,1.0,0.695583701133728,0.3738186657428741,0.3738186657428741,1.0,1.0,-3.6006107330322266,1.0122835636138916,2.588327169418335,0.2034115046262741,0.8944686055183411,0.8944686055183411,0.0,243.1745147705078,250.0,59204.5078125,0.0,4157.60400390625,1.0,279.1560363769531,282.9328918457031,294.79058837890625,298.6135559082031,293.1499938964844,293.1499938964844,279.45001220703125,38331.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721897840499878,1.0,0.0,0.0,3.744649648666382,3.744674921035767,9.35654838940536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.59716796875,0.0,1658.941650390625,1895.4371337890625,0.0,4060.470947265625,0.7675415277481079,1.0,0.0,3.0,1.0,0.0
18196440,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7920064330101013,0.3975363969802856,0.3623704612255096,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9536926746368408,0.6913429498672485,0.656764566898346,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8900865316390991,0.5726226568222046,0.4025486409664154,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8275195360183716,0.4557982087135315,0.4361115992069244,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6790444254875183,0.2476478666067123,1.140205144882202,284.89599609375,284.95001220703125,301.7640380859375,291.7646484375,298.4957580566406,297.2169189453125,284.8973693847656,1.0,0.695583701133728,0.3738186657428741,0.3738186657428741,1.0,1.0,-3.6006107330322266,1.0122835636138916,2.588327169418335,0.2034115046262741,0.8944686055183411,0.8944686055183411,0.0,243.1745147705078,250.0,59204.5078125,0.0,4157.60400390625,1.0,279.1560363769531,282.9328918457031,294.79058837890625,298.6135559082031,293.1499938964844,293.1499938964844,279.45001220703125,38331.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721897840499878,1.0,0.0,0.0,3.744649648666382,3.744674921035767,9.35654838940536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.59716796875,0.0,1658.941650390625,1895.4371337890625,0.0,4060.470947265625,0.7675415277481079,1.0,0.0,3.0,1.0,0.0
18196500,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7904977798461914,0.3974915444850921,0.3621271252632141,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9519273042678832,0.6914569735527039,0.656625509262085,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8893148899078369,0.5742474794387817,0.403497576713562,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8263027667999268,0.4560228288173675,0.4361754953861236,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6778680086135864,0.2477050274610519,1.14020037651062,285.0146484375,284.95001220703125,301.7809143066406,291.7583312988281,298.5,297.21832275390625,285.0160827636719,1.0,0.6964731812477112,0.3734193444252014,0.3734193444252014,1.0,1.0,-3.601355791091919,1.0112826824188232,2.590073108673096,0.202179417014122,0.9761240482330322,0.9761240482330322,0.0,244.7605743408203,250.0,58328.37109375,0.0,4169.34814453125,1.0,279.4037170410156,283.0743713378906,294.7284851074219,298.3938293457031,293.1499938964844,293.1499938964844,279.45001220703125,34514.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661827683448792,1.0,0.0,0.0,3.791210651397705,3.79123592376709,9.59067392614088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.79150390625,0.0,1684.4730224609375,1895.4371337890625,0.0,4007.504150390625,0.7748503088951111,1.0,0.0,3.0,1.0,0.0
18196560,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7897269129753113,0.3976063132286072,0.3622476458549499,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9509811401367188,0.6917742490768433,0.6569277048110962,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8892902135848999,0.5760313868522644,0.4047485888004303,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.825703501701355,0.456408143043518,0.4365426898002624,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6772759556770325,0.2478767186403274,1.1410115957260132,285.0092163085937,284.95001220703125,301.79766845703125,291.75201416015625,298.505615234375,297.2215270996094,285.0082397460937,1.0,0.6975024938583374,0.3730273842811584,0.3730273842811584,1.0,1.0,-3.60478401184082,1.0111708641052246,2.593613147735596,0.2012813687324524,0.993726909160614,0.993726909160614,0.0,245.94094848632807,253.0,58433.30859375,0.0,4185.7099609375,1.0,279.44403076171875,283.0683898925781,294.7294921875,298.4371032714844,293.1499938964844,293.1499938964844,279.1499938964844,33891.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640644192695618,1.0,0.0,0.0,3.854914426803589,3.8549399375915527,9.915685268424568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.4462890625,0.0,1756.6571044921875,1895.4371337890625,0.0,3988.73291015625,0.7848426699638367,1.0,0.0,3.0,1.0,0.0
18196620,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7867361307144165,0.3966503441333771,0.3617959320545196,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.947415828704834,0.6910212635993958,0.6567072868347168,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8877320289611816,0.5783197283744812,0.4066558182239532,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8233163952827454,0.4562501311302185,0.4367662370204925,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6750227808952332,0.2476858645677566,1.1414700746536257,284.89581298828125,284.95001220703125,301.8306579589844,291.7393798828125,298.5081481933594,297.2164001464844,284.8971862792969,1.0,0.699395477771759,0.3722434341907501,0.3722434341907501,1.0,1.0,-3.607101202011109,1.0094616413116455,2.597639560699463,0.199228435754776,0.8944574594497681,0.8944574594497681,0.0,249.2538604736328,256.0,59194.5625,0.0,4212.2802734375,1.0,279.15606689453125,282.9318542480469,294.76531982421875,298.58740234375,293.1499938964844,293.1499938964844,279.45001220703125,38338.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730771780014038,1.0,0.0,0.0,3.7450437545776367,3.7450690269470215,9.3585174454347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.94287109375,0.0,1659.4569091796875,1895.4371337890625,0.0,4068.261474609375,0.7676132917404175,1.0,0.0,3.0,1.0,0.0
18196680,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7867361307144165,0.3966503441333771,0.3617959320545196,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.947415828704834,0.6910212635993958,0.6567072868347168,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8877320289611816,0.5783197283744812,0.4066558182239532,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8233163952827454,0.4562501311302185,0.4367662370204925,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6750227808952332,0.2476858645677566,1.1414700746536257,284.89581298828125,284.95001220703125,301.8306579589844,291.7393798828125,298.5081481933594,297.2164001464844,284.8971862792969,1.0,0.699395477771759,0.3722434341907501,0.3722434341907501,1.0,1.0,-3.607101202011109,1.0094616413116455,2.597639560699463,0.199228435754776,0.8944574594497681,0.8944574594497681,0.0,249.2538604736328,256.0,59194.5625,0.0,4212.2802734375,1.0,279.15606689453125,282.9318542480469,294.76531982421875,298.58740234375,293.1499938964844,293.1499938964844,279.45001220703125,38338.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730771780014038,1.0,0.0,0.0,3.7450437545776367,3.7450690269470215,9.3585174454347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.94287109375,0.0,1659.4569091796875,1895.4371337890625,0.0,4068.261474609375,0.7676132917404175,1.0,0.0,3.0,1.0,0.0
18196740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7845604419708252,0.3967151641845703,0.3616756796836853,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9447219967842102,0.6913803815841675,0.6568108201026917,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.887019157409668,0.5817296504974365,0.4088613986968994,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8215744495391846,0.4568452835083008,0.4371877908706665,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6733337640762329,0.2479000240564346,1.1422206163406372,285.0086975097656,284.95001220703125,301.8627014160156,291.7265625,298.5175170898437,297.22100830078125,285.0080261230469,1.0,0.7012808322906494,0.3714595139026642,0.3714595139026642,1.0,1.0,-3.6111342906951904,1.008315086364746,2.6028192043304443,0.1970909237861633,0.9933922290802002,0.9933922290802002,0.0,252.0056304931641,259.0,58418.98046875,0.0,4240.02978515625,1.0,279.4429931640625,283.0673828125,294.7049255371094,298.41119384765625,293.1499938964844,293.1499938964844,279.1499938964844,33950.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964997410774231,1.0,0.0,0.0,3.853512525558472,3.853538274765015,9.908475249176265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.044921875,0.0,1755.4013671875,1895.4371337890625,0.0,3997.00634765625,0.7847956418991089,1.0,0.0,3.0,1.0,0.0
18196800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7845604419708252,0.3967151641845703,0.3616756796836853,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9447219967842102,0.6913803815841675,0.6568108201026917,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.887019157409668,0.5817296504974365,0.4088613986968994,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8215744495391846,0.4568452835083008,0.4371877908706665,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6733337640762329,0.2479000240564346,1.1422206163406372,285.0086975097656,284.95001220703125,301.8627014160156,291.7265625,298.5175170898437,297.22100830078125,285.0080261230469,1.0,0.7012808322906494,0.3714595139026642,0.3714595139026642,1.0,1.0,-3.6111342906951904,1.008315086364746,2.6028192043304443,0.1970909237861633,0.9933922290802002,0.9933922290802002,0.0,252.0056304931641,259.0,58418.98046875,0.0,4240.02978515625,1.0,279.4429931640625,283.0673828125,294.7049255371094,298.41119384765625,293.1499938964844,293.1499938964844,279.1499938964844,33950.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964997410774231,1.0,0.0,0.0,3.853512525558472,3.853538274765015,9.908475249176265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.044921875,0.0,1755.4013671875,1895.4371337890625,0.0,3997.00634765625,0.7847956418991089,1.0,0.0,3.0,1.0,0.0
18196860,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7816665172576904,0.3957564532756805,0.3612138926982879,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.941152811050415,0.6905550360679626,0.656514585018158,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8855289220809937,0.5840030908584595,0.4107547998428345,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8192442059516907,0.4566715657711029,0.4373918175697326,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6711563467979431,0.2476933002471923,1.1425992250442505,284.8956298828125,284.95001220703125,301.8934020996094,291.7135009765625,298.5192565917969,297.2158508300781,284.8970031738281,1.0,0.7031382322311401,0.3706756234169006,0.3706756234169006,1.0,1.0,-3.6132118701934814,1.0065184831619265,2.6066932678222656,0.1949939727783203,0.8941570520401001,0.8941570520401001,0.0,255.3242034912109,262.0,59173.7734375,0.0,4266.072265625,1.0,279.1560363769531,282.9310913085937,294.7394714355469,298.56011962890625,293.1499938964844,293.1499938964844,279.45001220703125,38352.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739681482315063,1.0,0.0,0.0,3.744460821151733,3.744486093521118,9.355604788652272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.158203125,0.0,1658.8773193359375,1895.4371337890625,0.0,4076.07421875,0.7675175070762634,1.0,0.0,3.0,1.0,0.0
18196920,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7816665172576904,0.3957564532756805,0.3612138926982879,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.941152811050415,0.6905550360679626,0.656514585018158,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8855289220809937,0.5840030908584595,0.4107547998428345,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8192442059516907,0.4566715657711029,0.4373918175697326,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6711563467979431,0.2476933002471923,1.1425992250442505,284.8956298828125,284.95001220703125,301.8934020996094,291.7135009765625,298.5192565917969,297.2158508300781,284.8970031738281,1.0,0.7031382322311401,0.3706756234169006,0.3706756234169006,1.0,1.0,-3.6132118701934814,1.0065184831619265,2.6066932678222656,0.1949939727783203,0.8941570520401001,0.8941570520401001,0.0,255.3242034912109,262.0,59173.7734375,0.0,4266.072265625,1.0,279.1560363769531,282.9310913085937,294.7394714355469,298.56011962890625,293.1499938964844,293.1499938964844,279.45001220703125,38352.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739681482315063,1.0,0.0,0.0,3.744460821151733,3.744486093521118,9.355604788652272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.158203125,0.0,1658.8773193359375,1895.4371337890625,0.0,4076.07421875,0.7675175070762634,1.0,0.0,3.0,1.0,0.0
18196980,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7795777320861816,0.3958185017108917,0.3610921502113342,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9384728074073792,0.6908431053161621,0.6565526723861694,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8848724365234375,0.5874042510986328,0.4129538834095001,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8175495862960815,0.4572540521621704,0.4378014206886291,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6695314645767212,0.2478930652141571,1.143285036087036,285.00836181640625,284.95001220703125,301.9223937988281,291.7001037597656,298.5276794433594,297.2204284667969,285.0076904296875,1.0,0.7049911022186279,0.3698917329311371,0.3698917329311371,1.0,1.0,-3.617064237594605,1.0053017139434814,2.611762285232544,0.192818284034729,0.9928096532821656,0.9928096532821656,0.0,258.0724792480469,265.0,58392.12109375,0.0,4293.41650390625,1.0,279.4429931640625,283.0666198730469,294.6784362792969,298.3829345703125,293.1499938964844,293.1499938964844,279.1499938964844,33959.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658818244934082,1.0,0.0,0.0,3.852542638778688,3.8525681495666495,9.903487807605416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.30859375,0.0,1754.2835693359375,1895.4371337890625,0.0,4004.84033203125,0.7846232652664185,1.0,0.0,3.0,1.0,0.0
18197040,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7795777320861816,0.3958185017108917,0.3610921502113342,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9384728074073792,0.6908431053161621,0.6565526723861694,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8848724365234375,0.5874042510986328,0.4129538834095001,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8175495862960815,0.4572540521621704,0.4378014206886291,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6695314645767212,0.2478930652141571,1.143285036087036,285.00836181640625,284.95001220703125,301.9223937988281,291.7001037597656,298.5276794433594,297.2204284667969,285.0076904296875,1.0,0.7049911022186279,0.3698917329311371,0.3698917329311371,1.0,1.0,-3.617064237594605,1.0053017139434814,2.611762285232544,0.192818284034729,0.9928096532821656,0.9928096532821656,0.0,258.0724792480469,265.0,58392.12109375,0.0,4293.41650390625,1.0,279.4429931640625,283.0666198730469,294.6784362792969,298.3829345703125,293.1499938964844,293.1499938964844,279.1499938964844,33959.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658818244934082,1.0,0.0,0.0,3.852542638778688,3.8525681495666495,9.903487807605416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.30859375,0.0,1754.2835693359375,1895.4371337890625,0.0,4004.84033203125,0.7846232652664185,1.0,0.0,3.0,1.0,0.0
18197100,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.778533399105072,0.3954261541366577,0.3610517084598541,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9371252059936525,0.6905145645141602,0.6566118597984314,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8845221996307373,0.5886176228523254,0.4140566885471344,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.816712498664856,0.4572494029998779,0.438058853149414,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6687572002410889,0.2478460967540741,1.1438794136047363,284.8786926269531,284.95001220703125,301.9361572265625,291.6932373046875,298.52880859375,297.21881103515625,284.87652587890625,1.0,0.7059811353683472,0.3694998025894165,0.3694998025894165,1.0,1.0,-3.61944580078125,1.0048304796218872,2.614615201950073,0.1919128447771072,0.90433531999588,0.90433531999588,0.0,259.5165710449219,265.0,59370.22265625,0.0,4308.75439453125,1.0,279.19317626953125,282.91033935546875,294.72821044921875,298.5968933105469,293.1499938964844,293.1499938964844,279.1499938964844,37211.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972415804862976,1.0,0.0,0.0,3.823954343795776,3.8239803314208975,9.757053476278088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9443359375,0.0,1744.949462890625,1895.4371337890625,0.0,4062.4560546875,0.7796022295951843,1.0,0.0,3.0,1.0,0.0
18197160,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7767977118492126,0.3948616087436676,0.3606322109699249,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9349417090415956,0.6899504065513611,0.6561939716339111,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8834576606750488,0.5896546840667725,0.4148347377777099,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8152733445167542,0.4570691287517547,0.4379956126213074,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6674402952194214,0.2476730048656463,1.1436059474945068,284.8955383300781,284.95001220703125,301.9493408203125,291.6862487792969,298.5283203125,297.2152404785156,284.8970642089844,1.0,0.7068168520927429,0.3691234290599823,0.3691234290599823,1.0,1.0,-3.618972539901733,1.0034868717193604,2.615485668182373,0.1907329857349395,0.8936272859573364,0.8936272859573364,0.0,261.38641357421875,268.0,59136.6796875,0.0,4319.04443359375,1.0,279.15606689453125,282.9310302734375,294.71240234375,298.5308532714844,293.1499938964844,293.1499938964844,279.45001220703125,38387.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748554229736328,1.0,0.0,0.0,3.742021083831787,3.742046356201172,9.343417559648516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.40869140625,0.0,1656.288330078125,1895.4371337890625,0.0,4083.845703125,0.7671539187431335,1.0,0.0,3.0,1.0,0.0
18197220,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.774789035320282,0.3949207663536072,0.3605084121227264,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9322859644889832,0.6901676654815674,0.6561662554740906,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8828420639038086,0.593034565448761,0.4170181453227997,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8136085867881775,0.4576397836208343,0.4383940994739532,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6658740639686584,0.2478590756654739,1.1442313194274902,285.0079040527344,284.95001220703125,301.973876953125,291.671875,298.5354919433594,297.2197265625,285.0072326660156,1.0,0.7086389064788818,0.3683706521987915,0.3683706521987915,1.0,1.0,-3.622638463973999,1.002296805381775,2.6203415393829346,0.1886166781187057,0.991866409778595,0.991866409778595,0.0,264.1357116699219,271.0,58353.53125,0.0,4345.9853515625,1.0,279.4429931640625,283.0660400390625,294.6502685546875,298.3524169921875,293.1499938964844,293.1499938964844,279.1499938964844,33967.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966783344745636,1.0,0.0,0.0,3.850560426712036,3.850586175918579,9.893299193208804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.7001953125,0.0,1751.914306640625,1895.4371337890625,0.0,4012.8173828125,0.7842616438865662,1.0,0.0,3.0,1.0,0.0
18197280,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.774789035320282,0.3949207663536072,0.3605084121227264,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9322859644889832,0.6901676654815674,0.6561662554740906,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8828420639038086,0.593034565448761,0.4170181453227997,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8136085867881775,0.4576397836208343,0.4383940994739532,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6658740639686584,0.2478590756654739,1.1442313194274902,285.0079040527344,284.95001220703125,301.973876953125,291.671875,298.5354919433594,297.2197265625,285.0072326660156,1.0,0.7086389064788818,0.3683706521987915,0.3683706521987915,1.0,1.0,-3.622638463973999,1.002296805381775,2.6203415393829346,0.1886166781187057,0.991866409778595,0.991866409778595,0.0,264.1357116699219,271.0,58353.53125,0.0,4345.9853515625,1.0,279.4429931640625,283.0660400390625,294.6502685546875,298.3524169921875,293.1499938964844,293.1499938964844,279.1499938964844,33967.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966783344745636,1.0,0.0,0.0,3.850560426712036,3.850586175918579,9.893299193208804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.7001953125,0.0,1751.914306640625,1895.4371337890625,0.0,4012.8173828125,0.7842616438865662,1.0,0.0,3.0,1.0,0.0
18197340,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.772108793258667,0.393963485956192,0.360045850276947,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9288023114204408,0.6892057061195374,0.6557404398918152,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8814799189567566,0.5952479243278503,0.4188742637634277,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8113579750061035,0.4574423432350158,0.4385756850242615,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6638574600219727,0.2476251423358917,1.144489884376526,284.8954467773437,284.95001220703125,301.9956359863281,291.6568603515625,298.5346374511719,297.2144775390625,284.89678955078125,1.0,0.7104330062866211,0.3676178753376007,0.3676178753376007,1.0,1.0,-3.624342918395996,1.0004600286483765,2.62388277053833,0.1865458488464355,0.8927128911018372,0.8927128911018372,0.0,267.45343017578125,274.0,59092.09375,0.0,4371.14794921875,1.0,279.15606689453125,282.9308166503906,294.6829833984375,298.49853515625,293.1499938964844,293.1499938964844,279.45001220703125,38386.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757853746414183,1.0,0.0,0.0,3.739579439163208,3.739604949951172,9.331228625342192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.00146484375,0.0,1653.4246826171875,1895.4371337890625,0.0,4091.9814453125,0.7666544318199158,1.0,0.0,3.0,1.0,0.0
18197400,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.772108793258667,0.393963485956192,0.360045850276947,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9288023114204408,0.6892057061195374,0.6557404398918152,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8814799189567566,0.5952479243278503,0.4188742637634277,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8113579750061035,0.4574423432350158,0.4385756850242615,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6638574600219727,0.2476251423358917,1.144489884376526,284.8954467773437,284.95001220703125,301.9956359863281,291.6568603515625,298.5346374511719,297.2144775390625,284.89678955078125,1.0,0.7104330062866211,0.3676178753376007,0.3676178753376007,1.0,1.0,-3.624342918395996,1.0004600286483765,2.62388277053833,0.1865458488464355,0.8927128911018372,0.8927128911018372,0.0,267.45343017578125,274.0,59092.09375,0.0,4371.14794921875,1.0,279.15606689453125,282.9308166503906,294.6829833984375,298.49853515625,293.1499938964844,293.1499938964844,279.45001220703125,38386.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757853746414183,1.0,0.0,0.0,3.739579439163208,3.739604949951172,9.331228625342192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.00146484375,0.0,1653.4246826171875,1895.4371337890625,0.0,4091.9814453125,0.7666544318199158,1.0,0.0,3.0,1.0,0.0
18197460,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7701835036277771,0.3940214812755584,0.3599236011505127,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9261956810951232,0.6893542408943176,0.6556512117385864,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8809020519256592,0.5985966920852661,0.4210371375083923,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8097135424613953,0.4580022692680359,0.4389654397964477,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6623510122299194,0.2477982491254806,1.1450603008270264,285.0074157714844,284.95001220703125,302.0142517089844,291.64111328125,298.5401916503906,297.2188720703125,285.0067138671875,1.0,0.7122242450714111,0.3669068813323974,0.3669068813323974,1.0,1.0,-3.6278350353240967,0.9993320107460022,2.62850308418274,0.1845210492610931,0.9904379844665528,0.9904379844665528,0.0,270.1997375488281,277.0,58300.59765625,0.0,4397.68505859375,1.0,279.4429626464844,283.0658569335937,294.6195678710937,298.31842041015625,293.1499938964844,293.1499938964844,279.1499938964844,33974.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677224159240724,1.0,0.0,0.0,3.84722900390625,3.847254753112793,9.876188187263324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.71484375,0.0,1747.89404296875,1895.4371337890625,0.0,4021.11767578125,0.783656656742096,1.0,0.0,3.0,1.0,0.0
18197520,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7701835036277771,0.3940214812755584,0.3599236011505127,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9261956810951232,0.6893542408943176,0.6556512117385864,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8809020519256592,0.5985966920852661,0.4210371375083923,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8097135424613953,0.4580022692680359,0.4389654397964477,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6623510122299194,0.2477982491254806,1.1450603008270264,285.0074157714844,284.95001220703125,302.0142517089844,291.64111328125,298.5401916503906,297.2188720703125,285.0067138671875,1.0,0.7122242450714111,0.3669068813323974,0.3669068813323974,1.0,1.0,-3.6278350353240967,0.9993320107460022,2.62850308418274,0.1845210492610931,0.9904379844665528,0.9904379844665528,0.0,270.1997375488281,277.0,58300.59765625,0.0,4397.68505859375,1.0,279.4429626464844,283.0658569335937,294.6195678710937,298.31842041015625,293.1499938964844,293.1499938964844,279.1499938964844,33974.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677224159240724,1.0,0.0,0.0,3.84722900390625,3.847254753112793,9.876188187263324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.71484375,0.0,1747.89404296875,1895.4371337890625,0.0,4021.11767578125,0.783656656742096,1.0,0.0,3.0,1.0,0.0
18197580,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.767606258392334,0.3930667340755462,0.3594621121883392,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9227928519248962,0.6883274912834167,0.6551633477210999,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8795890212059021,0.6007646322250366,0.4228636920452118,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8074747920036316,0.4577947854995727,0.4391372501850128,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6604103446006775,0.2475523203611374,1.1452648639678955,284.8954772949219,284.95001220703125,302.02935791015625,291.6245422363281,298.5375671386719,297.2135314941406,284.8968200683594,1.0,0.7139871120452881,0.3661959171295166,0.3661959171295166,1.0,1.0,-3.6293540000915527,0.9975605010986328,2.63179349899292,0.1825470179319381,0.8914849162101746,0.8914849162101746,0.0,273.5168151855469,280.0,59028.09375,0.0,4422.39453125,1.0,279.1560974121094,282.9314880371094,294.6507873535156,298.4624938964844,293.1499938964844,293.1499938964844,279.45001220703125,38407.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767503142356871,1.0,0.0,0.0,3.734899282455444,3.734924554824829,9.307885875387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.02783203125,0.0,1648.12060546875,1895.4371337890625,0.0,4100.412109375,0.7658212184906006,1.0,0.0,3.0,1.0,0.0
18197640,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.767606258392334,0.3930667340755462,0.3594621121883392,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9227928519248962,0.6883274912834167,0.6551633477210999,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8795890212059021,0.6007646322250366,0.4228636920452118,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8074747920036316,0.4577947854995727,0.4391372501850128,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6604103446006775,0.2475523203611374,1.1452648639678955,284.8954772949219,284.95001220703125,302.02935791015625,291.6245422363281,298.5375671386719,297.2135314941406,284.8968200683594,1.0,0.7139871120452881,0.3661959171295166,0.3661959171295166,1.0,1.0,-3.6293540000915527,0.9975605010986328,2.63179349899292,0.1825470179319381,0.8914849162101746,0.8914849162101746,0.0,273.5168151855469,280.0,59028.09375,0.0,4422.39453125,1.0,279.1560974121094,282.9314880371094,294.6507873535156,298.4624938964844,293.1499938964844,293.1499938964844,279.45001220703125,38407.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767503142356871,1.0,0.0,0.0,3.734899282455444,3.734924554824829,9.307885875387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.02783203125,0.0,1648.12060546875,1895.4371337890625,0.0,4100.412109375,0.7658212184906006,1.0,0.0,3.0,1.0,0.0
18197700,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7663655281066895,0.3930176794528961,0.359219342470169,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9211400151252748,0.6882674694061279,0.6548662185668945,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8789862394332886,0.602337658405304,0.4237735867500305,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8063628673553467,0.4579898118972778,0.439173549413681,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6594380140304565,0.2475751787424087,1.145108938217163,285.0130310058594,284.95001220703125,302.03546142578125,291.6159362792969,298.5387268066406,297.2147827148437,285.0143737792969,1.0,0.7147968411445618,0.3658404350280761,0.3658404350280761,1.0,1.0,-3.629647731781006,0.9965320229530334,2.633115530014038,0.1813659071922302,0.9721019268035888,0.9721019268035888,0.0,275.093017578125,280.0,58139.828125,0.0,4432.98681640625,1.0,279.40350341796875,283.0721740722656,294.5863037109375,298.2399597167969,293.1499938964844,293.1499938964844,279.45001220703125,34545.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707655310630798,1.0,0.0,0.0,3.7810349464416495,3.781059980392456,9.53925905378128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1533203125,0.0,1672.6220703125,1895.4371337890625,0.0,4047.948486328125,0.7730163335800171,1.0,0.0,3.0,1.0,0.0
18197760,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7657428979873657,0.3931238353252411,0.3593343198299408,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9202284812927246,0.6883900761604309,0.6549972891807556,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8790062665939331,0.6040125489234924,0.4249719977378845,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8058192133903503,0.4583443105220794,0.4395134150981903,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6589469313621521,0.2477118968963623,1.1457704305648804,285.0069274902344,284.95001220703125,302.04058837890625,291.6070861816406,298.54083251953125,297.2175598144531,285.0059814453125,1.0,0.7157445549964905,0.3654930591583252,0.3654930591583252,1.0,1.0,-3.632587194442749,0.9963690042495728,2.6362180709838867,0.1805054694414138,0.9885995984077454,0.9885995984077454,0.0,276.275390625,283.0,58230.40625,0.0,4448.3798828125,1.0,279.4439697265625,283.0660095214844,294.584716796875,298.2796630859375,293.1499938964844,293.1499938964844,279.1499938964844,33930.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968659520149231,1.0,0.0,0.0,3.8439533710479736,3.8439791202545166,9.859378451437806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2626953125,0.0,1743.53857421875,1895.4371337890625,0.0,4029.390869140625,0.7828468084335327,1.0,0.0,3.0,1.0,0.0
18197820,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7632579207420349,0.3921756148338318,0.3588849008083343,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9168930649757384,0.6872376799583435,0.6544075608253479,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8776400089263916,0.605933427810669,0.4266528487205505,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8035808205604553,0.4581319987773895,0.4396856725215912,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.657066822052002,0.247451052069664,1.1459286212921145,284.8954467773437,284.95001220703125,302.0475769042969,291.5886535644531,298.53533935546875,297.2113037109375,284.8967590332031,1.0,0.71746426820755,0.3647983372211456,0.3647983372211456,1.0,1.0,-3.63376784324646,0.9945343136787416,2.639233589172364,0.1785380840301513,0.889735996723175,0.889735996723175,0.0,279.6076965332031,286.0,58941.34375,0.0,4472.3056640625,1.0,279.1561584472656,282.9327392578125,294.6150207519531,298.4216003417969,293.1499938964844,293.1499938964844,279.45001220703125,38437.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977760374546051,1.0,0.0,0.0,3.728222608566284,3.728247880935669,9.274638159695314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.25390625,0.0,1640.574951171875,1895.4371337890625,0.0,4109.22509765625,0.7646291255950928,1.0,0.0,3.0,1.0,0.0
18197880,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7632579207420349,0.3921756148338318,0.3588849008083343,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9168930649757384,0.6872376799583435,0.6544075608253479,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8776400089263916,0.605933427810669,0.4266528487205505,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8035808205604553,0.4581319987773895,0.4396856725215912,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.657066822052002,0.247451052069664,1.1459286212921145,284.8954467773437,284.95001220703125,302.0475769042969,291.5886535644531,298.53533935546875,297.2113037109375,284.8967590332031,1.0,0.71746426820755,0.3647983372211456,0.3647983372211456,1.0,1.0,-3.63376784324646,0.9945343136787416,2.639233589172364,0.1785380840301513,0.889735996723175,0.889735996723175,0.0,279.6076965332031,286.0,58941.34375,0.0,4472.3056640625,1.0,279.1561584472656,282.9327392578125,294.6150207519531,298.4216003417969,293.1499938964844,293.1499938964844,279.45001220703125,38437.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977760374546051,1.0,0.0,0.0,3.728222608566284,3.728247880935669,9.274638159695314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.25390625,0.0,1640.574951171875,1895.4371337890625,0.0,4109.22509765625,0.7646291255950928,1.0,0.0,3.0,1.0,0.0
