time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197940,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7614637017250061,0.3922306597232818,0.3587667346000671,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9143745303153992,0.6871711611747742,0.6541271209716797,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8769765496253967,0.608964204788208,0.4286010265350342,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8019516468048096,0.4586734175682068,0.4400630593299866,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6556443572044373,0.2475920021533966,1.146375060081482,285.0056457519531,284.95001220703125,302.04998779296875,291.5691223144531,298.5356140136719,297.2145690917969,285.00494384765625,1.0,0.7191703915596008,0.364103615283966,0.364103615283966,1.0,1.0,-3.636612892150879,0.9932384490966796,2.643374443054199,0.1764703691005706,0.9856305122375488,0.9856305122375488,0.0,282.37548828125,289.0,58136.625,0.0,4497.3515625,1.0,279.4429016113281,283.0665283203125,294.5477600097656,298.23687744140625,293.1499938964844,293.1499938964844,279.1499938964844,33995.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697378873825072,1.0,0.0,0.0,3.835606575012207,3.835632085800171,9.81660718935018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0673828125,0.0,1733.87158203125,1895.4371337890625,0.0,4038.8994140625,0.7815328240394592,1.0,0.0,3.0,1.0,0.0
18198000,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7614637017250061,0.3922306597232818,0.3587667346000671,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9143745303153992,0.6871711611747742,0.6541271209716797,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8769765496253967,0.608964204788208,0.4286010265350342,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8019516468048096,0.4586734175682068,0.4400630593299866,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6556443572044373,0.2475920021533966,1.146375060081482,285.0056457519531,284.95001220703125,302.04998779296875,291.5691223144531,298.5356140136719,297.2145690917969,285.00494384765625,1.0,0.7191703915596008,0.364103615283966,0.364103615283966,1.0,1.0,-3.636612892150879,0.9932384490966796,2.643374443054199,0.1764703691005706,0.9856305122375488,0.9856305122375488,0.0,282.37548828125,289.0,58136.625,0.0,4497.3515625,1.0,279.4429016113281,283.0665283203125,294.5477600097656,298.23687744140625,293.1499938964844,293.1499938964844,279.1499938964844,33995.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697378873825072,1.0,0.0,0.0,3.835606575012207,3.835632085800171,9.81660718935018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0673828125,0.0,1733.87158203125,1895.4371337890625,0.0,4038.8994140625,0.7815328240394592,1.0,0.0,3.0,1.0,0.0
18198060,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7590622305870056,0.3912826478481293,0.3583079874515533,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9111603498458862,0.6859398484230042,0.6534428596496582,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8756089806556702,0.6107920408248901,0.4301942884922027,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7997656464576721,0.4584496319293976,0.4402183592319488,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6538213491439819,0.247314766049385,1.146440505981445,284.89599609375,284.95001220703125,302.04998779296875,291.5550537109375,298.5281677246094,297.20831298828125,284.8973083496094,1.0,0.7208389639854431,0.3634135127067566,0.3634135127067566,1.0,1.0,-3.637430667877197,0.9912974238395692,2.6461334228515625,0.1744594722986221,0.887681782245636,0.887681782245636,0.0,285.7072448730469,292.0,58836.26953125,0.0,4520.3134765625,1.0,279.1562194824219,282.9352111816406,294.5785522460937,298.3769226074219,293.1499938964844,293.1499938964844,279.45001220703125,38460.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782779812812804,1.0,0.0,0.0,3.719160556793213,3.7191858291625977,9.229606234839594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.7431640625,0.0,1630.2415771484375,1895.4371337890625,0.0,4113.73681640625,0.7630164623260498,1.0,0.0,3.0,1.0,0.0
18198120,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7590622305870056,0.3912826478481293,0.3583079874515533,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9111603498458862,0.6859398484230042,0.6534428596496582,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8756089806556702,0.6107920408248901,0.4301942884922027,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7997656464576721,0.4584496319293976,0.4402183592319488,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6538213491439819,0.247314766049385,1.146440505981445,284.89599609375,284.95001220703125,302.04998779296875,291.5550537109375,298.5281677246094,297.20831298828125,284.8973083496094,1.0,0.7208389639854431,0.3634135127067566,0.3634135127067566,1.0,1.0,-3.637430667877197,0.9912974238395692,2.6461334228515625,0.1744594722986221,0.887681782245636,0.887681782245636,0.0,285.7072448730469,292.0,58836.26953125,0.0,4520.3134765625,1.0,279.1562194824219,282.9352111816406,294.5785522460937,298.3769226074219,293.1499938964844,293.1499938964844,279.45001220703125,38460.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782779812812804,1.0,0.0,0.0,3.719160556793213,3.7191858291625977,9.229606234839594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.7431640625,0.0,1630.2415771484375,1895.4371337890625,0.0,4113.73681640625,0.7630164623260498,1.0,0.0,3.0,1.0,0.0
18198180,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7573543787002563,0.3913402855396271,0.3581929504871368,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9087826609611512,0.685815691947937,0.6531070470809937,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8749775886535645,0.6137691140174866,0.432102233171463,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7981991171836853,0.4589832723140716,0.4405886530876159,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6524612307548523,0.2474458962678909,1.1468381881713867,285.0063171386719,284.95001220703125,302.04998779296875,291.5524597167969,298.5278625488281,297.211669921875,285.0056457519531,1.0,0.7225070595741272,0.3627234399318695,0.3627234399318695,1.0,1.0,-3.640097141265869,0.9899526238441468,2.650144577026367,0.172367975115776,0.98395037651062,0.98395037651062,0.0,288.4546203613281,295.0,58064.9375,0.0,4544.79833984375,1.0,279.4428405761719,283.0686950683594,294.5249328613281,298.2040710449219,293.1499938964844,293.1499938964844,279.1499938964844,33959.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689968228340148,1.0,0.0,0.0,3.828436851501465,3.8284621238708496,9.779940910448204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.3154296875,0.0,1724.886962890625,1895.4371337890625,0.0,4032.36669921875,0.7802029848098755,1.0,0.0,3.0,1.0,0.0
18198240,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7573543787002563,0.3913402855396271,0.3581929504871368,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9087826609611512,0.685815691947937,0.6531070470809937,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8749775886535645,0.6137691140174866,0.432102233171463,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7981991171836853,0.4589832723140716,0.4405886530876159,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6524612307548523,0.2474458962678909,1.1468381881713867,285.0063171386719,284.95001220703125,302.04998779296875,291.5524597167969,298.5278625488281,297.211669921875,285.0056457519531,1.0,0.7225070595741272,0.3627234399318695,0.3627234399318695,1.0,1.0,-3.640097141265869,0.9899526238441468,2.650144577026367,0.172367975115776,0.98395037651062,0.98395037651062,0.0,288.4546203613281,295.0,58064.9375,0.0,4544.79833984375,1.0,279.4428405761719,283.0686950683594,294.5249328613281,298.2040710449219,293.1499938964844,293.1499938964844,279.1499938964844,33959.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689968228340148,1.0,0.0,0.0,3.828436851501465,3.8284621238708496,9.779940910448204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.3154296875,0.0,1724.886962890625,1895.4371337890625,0.0,4032.36669921875,0.7802029848098755,1.0,0.0,3.0,1.0,0.0
18198300,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7564951181411743,0.3909514546394348,0.3581516146659851,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9076024293899536,0.6852870583534241,0.6529742479324341,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.874629020690918,0.6147404909133911,0.4330470263957977,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7974234819412231,0.4589526057243347,0.4408218562602997,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6518130898475647,0.2473652809858322,1.1472835540771484,284.87896728515625,284.95001220703125,302.04998779296875,291.55523681640625,298.52490234375,297.2095031738281,284.8770751953125,1.0,0.7234015464782715,0.3623783886432647,0.3623783886432647,1.0,1.0,-3.641848087310791,0.989404320716858,2.6524438858032227,0.1714987903833389,0.896602988243103,0.896602988243103,0.0,289.9045104980469,295.0,59030.47265625,0.0,4558.671875,1.0,279.1936950683594,282.9154357910156,294.5835266113281,298.42431640625,293.1499938964844,293.1499938964844,279.1499938964844,37330.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748176336288452,1.0,0.0,0.0,3.796831607818604,3.7968573570251465,9.619133152227732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.123046875,0.0,1713.09716796875,1895.4371337890625,0.0,4083.51513671875,0.7746776342391968,1.0,0.0,3.0,1.0,0.0
18198360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7550627589225769,0.3904029428958893,0.3577427566051483,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9057799577713012,0.684542179107666,0.6523805260658264,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8736630082130432,0.6155408620834351,0.433658242225647,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7960923910140991,0.4587559401988983,0.4407398104667663,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.650720477104187,0.247164249420166,1.1468771696090698,284.8979187011719,284.95001220703125,302.04998779296875,291.5605773925781,298.5206298828125,297.2055969238281,284.8994140625,1.0,0.7241451740264893,0.3620502352714538,0.3620502352714538,1.0,1.0,-3.640792846679688,0.9880189299583436,2.652773857116699,0.1703768372535705,0.8878799676895142,0.8878799676895142,0.0,291.7670593261719,298.0,58808.23046875,0.0,4567.33203125,1.0,279.15625,282.9381103515625,294.57928466796875,298.36895751953125,293.1499938964844,293.1499938964844,279.45001220703125,38400.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976472556591034,1.0,0.0,0.0,3.714476585388184,3.714501619338989,9.206372624248617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.494140625,0.0,1624.3687744140625,1895.4371337890625,0.0,4097.986328125,0.7622004151344299,1.0,0.0,3.0,1.0,0.0
18198420,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7534286379814148,0.3904636204242706,0.3576306998729706,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.903566300868988,0.6843699812889099,0.6520003080368042,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8730511665344238,0.6184605360031128,0.4355252981185913,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7945780754089355,0.4592827260494232,0.4411037862300873,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6494168043136597,0.2472902536392212,1.1472519636154177,285.0083312988281,284.95001220703125,302.04998779296875,291.5786437988281,298.5205383300781,297.20904541015625,285.0076904296875,1.0,0.725787341594696,0.3613939583301544,0.3613939583301544,1.0,1.0,-3.643325090408325,0.9867329597473145,2.6565921306610107,0.1683601886034011,0.985469400882721,0.985469400882721,0.0,294.50836181640625,301.0,58088.55078125,0.0,4591.4599609375,1.0,279.4428100585937,283.0706481933594,294.5479736328125,298.2222595214844,293.1499938964844,293.1499938964844,279.1499938964844,33885.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665653705596924,1.0,0.0,0.0,3.8279213905334473,3.827946901321411,9.777307923286571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.5361328125,0.0,1723.67431640625,1895.4371337890625,0.0,4010.8896484375,0.7800672650337219,1.0,0.0,3.0,1.0,0.0
18198480,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7534286379814148,0.3904636204242706,0.3576306998729706,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.903566300868988,0.6843699812889099,0.6520003080368042,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8730511665344238,0.6184605360031128,0.4355252981185913,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7945780754089355,0.4592827260494232,0.4411037862300873,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6494168043136597,0.2472902536392212,1.1472519636154177,285.0083312988281,284.95001220703125,302.04998779296875,291.5786437988281,298.5205383300781,297.20904541015625,285.0076904296875,1.0,0.725787341594696,0.3613939583301544,0.3613939583301544,1.0,1.0,-3.643325090408325,0.9867329597473145,2.6565921306610107,0.1683601886034011,0.985469400882721,0.985469400882721,0.0,294.50836181640625,301.0,58088.55078125,0.0,4591.4599609375,1.0,279.4428100585937,283.0706481933594,294.5479736328125,298.2222595214844,293.1499938964844,293.1499938964844,279.1499938964844,33885.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665653705596924,1.0,0.0,0.0,3.8279213905334473,3.827946901321411,9.777307923286571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.5361328125,0.0,1723.67431640625,1895.4371337890625,0.0,4010.8896484375,0.7800672650337219,1.0,0.0,3.0,1.0,0.0
18198540,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7512210011482239,0.3895251750946045,0.3571805655956268,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9007628560066224,0.6830451488494873,0.6512264609336853,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8717603087425232,0.6201555728912354,0.4370313882827759,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.792528510093689,0.4590426981449127,0.4412446618080139,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6477401852607727,0.2470008432865142,1.1472617387771606,284.8990478515625,284.95001220703125,302.04998779296875,291.6058349609375,298.5133972167969,297.2030029296875,284.9003601074219,1.0,0.7273996472358704,0.360737681388855,0.360737681388855,1.0,1.0,-3.643856287002564,0.9848004579544068,2.659055709838867,0.1663940101861953,0.8899311423301697,0.8899311423301697,0.0,297.82305908203125,304.0,58889.26953125,0.0,4613.57666015625,1.0,279.1562194824219,282.9379272460937,294.62261962890625,298.4117736816406,293.1499938964844,293.1499938964844,279.45001220703125,38277.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737104177474976,1.0,0.0,0.0,3.719945907592773,3.719971179962158,9.233504556505068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.89990234375,0.0,1629.759033203125,1895.4371337890625,0.0,4073.815673828125,0.7630453109741211,1.0,0.0,3.0,1.0,0.0
18198600,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7512210011482239,0.3895251750946045,0.3571805655956268,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9007628560066224,0.6830451488494873,0.6512264609336853,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8717603087425232,0.6201555728912354,0.4370313882827759,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.792528510093689,0.4590426981449127,0.4412446618080139,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6477401852607727,0.2470008432865142,1.1472617387771606,284.8990478515625,284.95001220703125,302.04998779296875,291.6058349609375,298.5133972167969,297.2030029296875,284.9003601074219,1.0,0.7273996472358704,0.360737681388855,0.360737681388855,1.0,1.0,-3.643856287002564,0.9848004579544068,2.659055709838867,0.1663940101861953,0.8899311423301697,0.8899311423301697,0.0,297.82305908203125,304.0,58889.26953125,0.0,4613.57666015625,1.0,279.1562194824219,282.9379272460937,294.62261962890625,298.4117736816406,293.1499938964844,293.1499938964844,279.45001220703125,38277.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737104177474976,1.0,0.0,0.0,3.719945907592773,3.719971179962158,9.233504556505068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.89990234375,0.0,1629.759033203125,1895.4371337890625,0.0,4073.815673828125,0.7630453109741211,1.0,0.0,3.0,1.0,0.0
18198660,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7496495842933655,0.389585793018341,0.3570679426193237,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8986383676528931,0.682823121547699,0.6507991552352905,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8711557388305664,0.6230081915855408,0.4388501644134521,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7910569310188293,0.4595584869384765,0.441597580909729,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6464831829071045,0.2471193671226501,1.1476014852523804,285.010498046875,284.95001220703125,302.04998779296875,291.641357421875,298.51348876953125,297.2064514160156,285.0098571777344,1.0,0.7290144562721252,0.3601222336292267,0.3601222336292267,1.0,1.0,-3.646217584609986,0.9835811853408812,2.6626362800598145,0.1644681543111801,0.9892781972885132,0.9892781972885132,0.0,300.56396484375,307.0,58200.33984375,0.0,4637.2734375,1.0,279.4428405761719,283.0712585449219,294.6091613769531,298.2859191894531,293.1499938964844,293.1499938964844,279.1499938964844,33828.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635044932365416,1.0,0.0,0.0,3.834689140319824,3.834714651107788,9.8119107860839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.037109375,0.0,1731.4443359375,1895.4371337890625,0.0,3983.762939453125,0.7812768220901489,1.0,0.0,3.0,1.0,0.0
18198720,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7496495842933655,0.389585793018341,0.3570679426193237,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8986383676528931,0.682823121547699,0.6507991552352905,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8711557388305664,0.6230081915855408,0.4388501644134521,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7910569310188293,0.4595584869384765,0.441597580909729,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6464831829071045,0.2471193671226501,1.1476014852523804,285.010498046875,284.95001220703125,302.04998779296875,291.641357421875,298.51348876953125,297.2064514160156,285.0098571777344,1.0,0.7290144562721252,0.3601222336292267,0.3601222336292267,1.0,1.0,-3.646217584609986,0.9835811853408812,2.6626362800598145,0.1644681543111801,0.9892781972885132,0.9892781972885132,0.0,300.56396484375,307.0,58200.33984375,0.0,4637.2734375,1.0,279.4428405761719,283.0712585449219,294.6091613769531,298.2859191894531,293.1499938964844,293.1499938964844,279.1499938964844,33828.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635044932365416,1.0,0.0,0.0,3.834689140319824,3.834714651107788,9.8119107860839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.037109375,0.0,1731.4443359375,1895.4371337890625,0.0,3983.762939453125,0.7812768220901489,1.0,0.0,3.0,1.0,0.0
18198780,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7475223541259766,0.3886435627937317,0.3566184639930725,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.895892322063446,0.6814465522766113,0.6499808430671692,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8698859214782715,0.6246187090873718,0.4403034746646881,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7890638709068298,0.4593030214309692,0.4417277574539184,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6448675394058228,0.2468211203813552,1.1475818157196045,284.8995056152344,284.95001220703125,302.04998779296875,291.68438720703125,298.5065002441406,297.2004089355469,284.9008178710937,1.0,0.7306001782417297,0.3595068156719208,0.3595068156719208,1.0,1.0,-3.646584272384644,0.9817238450050354,2.664860486984253,0.1626021265983581,0.8935582637786865,0.8935582637786865,0.0,303.87890625,310.0,59053.88671875,0.0,4658.95361328125,1.0,279.1561584472656,282.9359130859375,294.7001647949219,298.4957580566406,293.1499938964844,293.1499938964844,279.45001220703125,38184.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704566597938538,1.0,0.0,0.0,3.7322399616241455,3.7322652339935294,9.294636811318924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.0341796875,0.0,1643.3150634765625,1895.4371337890625,0.0,4045.22998046875,0.7652052640914917,1.0,0.0,3.0,1.0,0.0
18198840,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7475223541259766,0.3886435627937317,0.3566184639930725,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.895892322063446,0.6814465522766113,0.6499808430671692,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8698859214782715,0.6246187090873718,0.4403034746646881,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7890638709068298,0.4593030214309692,0.4417277574539184,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6448675394058228,0.2468211203813552,1.1475818157196045,284.8995056152344,284.95001220703125,302.04998779296875,291.68438720703125,298.5065002441406,297.2004089355469,284.9008178710937,1.0,0.7306001782417297,0.3595068156719208,0.3595068156719208,1.0,1.0,-3.646584272384644,0.9817238450050354,2.664860486984253,0.1626021265983581,0.8935582637786865,0.8935582637786865,0.0,303.87890625,310.0,59053.88671875,0.0,4658.95361328125,1.0,279.1561584472656,282.9359130859375,294.7001647949219,298.4957580566406,293.1499938964844,293.1499938964844,279.45001220703125,38184.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704566597938538,1.0,0.0,0.0,3.7322399616241455,3.7322652339935294,9.294636811318924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.0341796875,0.0,1643.3150634765625,1895.4371337890625,0.0,4045.22998046875,0.7652052640914917,1.0,0.0,3.0,1.0,0.0
18198900,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7464926242828369,0.3885929584503174,0.3563781678676605,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8945474028587341,0.6812098026275635,0.6495212316513062,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8692933320999146,0.6259313225746155,0.4410237073898315,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7880810499191284,0.4594730138778686,0.4417415857315063,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6440504789352417,0.2468173205852508,1.1473119258880615,285.0174255371094,284.95001220703125,302.04998779296875,291.7084655761719,298.505859375,297.2012634277344,285.01885986328125,1.0,0.7313221096992493,0.3591990768909454,0.3591990768909454,1.0,1.0,-3.646292924880981,0.9806522727012634,2.665640592575073,0.1614754199981689,0.9757892489433287,0.9757892489433287,0.0,305.4537048339844,310.0,58225.19140625,0.0,4667.96240234375,1.0,279.4034729003906,283.0762634277344,294.6675720214844,298.3085327148437,293.1499938964844,293.1499938964844,279.45001220703125,34377.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633090496063232,1.0,0.0,0.0,3.782127618789673,3.78215265274048,9.544774002279155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.4580078125,0.0,1672.6162109375,1895.4371337890625,0.0,3982.027587890625,0.7730957269668579,1.0,0.0,3.0,1.0,0.0
18198960,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7459940314292908,0.3887020051479339,0.3564940690994262,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8937880992889404,0.6811747550964355,0.6494957208633423,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8692691326141357,0.6273995041847229,0.4420613646507263,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7876186370849609,0.4598050713539123,0.4420601725578308,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6436432600021362,0.246931105852127,1.1478660106658936,285.0129089355469,284.95001220703125,302.04998779296875,291.7341003417969,298.5066223144531,297.2038269042969,285.01202392578125,1.0,0.7321838736534119,0.3588999509811401,0.3588999509811401,1.0,1.0,-3.6486966609954834,0.9804514050483704,2.668245315551758,0.1606612503528595,0.9950800538063048,0.9950800538063048,0.0,306.63018798828125,313.0,58384.50390625,0.0,4682.06103515625,1.0,279.4439697265625,283.0707092285156,294.7000732421875,298.3855285644531,293.1499938964844,293.1499938964844,279.1499938964844,33747.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600134491920472,1.0,0.0,0.0,3.849023103713989,3.849048614501953,9.885401368592284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.52734375,0.0,1748.2945556640625,1895.4371337890625,0.0,3952.705810546875,0.7836824059486389,1.0,0.0,3.0,1.0,0.0
18199020,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7439523339271545,0.3877539932727813,0.3560514450073242,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8911082148551941,0.6797471642494202,0.6486429572105408,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8680295348167419,0.6289204359054565,0.443466454744339,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7856905460357666,0.4595322608947754,0.4421837925910949,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6420928835868835,0.2466245740652084,1.1478320360183716,284.8993530273437,284.95001220703125,302.04998779296875,291.78973388671875,298.49969482421875,297.1977844238281,284.90069580078125,1.0,0.7337441444396973,0.3583016693592071,0.3583016693592071,1.0,1.0,-3.648947715759277,0.9786094427108764,2.670338153839112,0.1588284224271774,0.898461103439331,0.898461103439331,0.0,309.9354858398437,316.0,59288.8203125,0.0,4703.3720703125,1.0,279.1560363769531,282.93218994140625,294.8049011230469,298.61260986328125,293.1499938964844,293.1499938964844,279.45001220703125,38099.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668847918510436,1.0,0.0,0.0,3.750653505325317,3.750678777694702,9.386575356984396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.490234375,0.0,1664.2010498046875,1895.4371337890625,0.0,4013.714599609375,0.7684778571128845,1.0,0.0,3.0,1.0,0.0
18199080,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7439523339271545,0.3877539932727813,0.3560514450073242,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8911082148551941,0.6797471642494202,0.6486429572105408,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8680295348167419,0.6289204359054565,0.443466454744339,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7856905460357666,0.4595322608947754,0.4421837925910949,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6420928835868835,0.2466245740652084,1.1478320360183716,284.8993530273437,284.95001220703125,302.04998779296875,291.78973388671875,298.49969482421875,297.1977844238281,284.90069580078125,1.0,0.7337441444396973,0.3583016693592071,0.3583016693592071,1.0,1.0,-3.648947715759277,0.9786094427108764,2.670338153839112,0.1588284224271774,0.898461103439331,0.898461103439331,0.0,309.9354858398437,316.0,59288.8203125,0.0,4703.3720703125,1.0,279.1560363769531,282.93218994140625,294.8049011230469,298.61260986328125,293.1499938964844,293.1499938964844,279.45001220703125,38099.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668847918510436,1.0,0.0,0.0,3.750653505325317,3.750678777694702,9.386575356984396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.490234375,0.0,1664.2010498046875,1895.4371337890625,0.0,4013.714599609375,0.7684778571128845,1.0,0.0,3.0,1.0,0.0
18199140,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7424784302711487,0.3878151178359985,0.3559297919273376,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8890349864959717,0.679410994052887,0.6481069326400757,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8673877120018005,0.6315323710441589,0.4451341331005096,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7842842936515808,0.4600255191326141,0.4425073266029358,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6409081816673279,0.2467269599437713,1.1480876207351685,285.01470947265625,284.95001220703125,302.04998779296875,291.85040283203125,298.4995422363281,297.2007751464844,285.0140991210937,1.0,0.7352967262268066,0.3577033877372741,0.3577033877372741,1.0,1.0,-3.650848627090454,0.977295458316803,2.673552989959717,0.1568832546472549,1.0,1.0,0.0,312.6889038085937,319.0,58628.0625,0.0,4725.93408203125,1.0,279.44305419921875,283.0690612792969,294.8168334960937,298.5155639648437,293.1499938964844,293.1499938964844,279.1499938964844,33809.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956390917301178,1.0,0.0,0.0,3.865386962890625,3.865412712097168,9.969634220396983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.482421875,0.0,1768.9052734375,1895.4371337890625,0.0,3920.349609375,0.7868386507034302,1.0,0.0,3.0,1.0,0.0
18199200,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7424784302711487,0.3878151178359985,0.3559297919273376,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8890349864959717,0.679410994052887,0.6481069326400757,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8673877120018005,0.6315323710441589,0.4451341331005096,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7842842936515808,0.4600255191326141,0.4425073266029358,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6409081816673279,0.2467269599437713,1.1480876207351685,285.01470947265625,284.95001220703125,302.04998779296875,291.85040283203125,298.4995422363281,297.2007751464844,285.0140991210937,1.0,0.7352967262268066,0.3577033877372741,0.3577033877372741,1.0,1.0,-3.650848627090454,0.977295458316803,2.673552989959717,0.1568832546472549,1.0,1.0,0.0,312.6889038085937,319.0,58628.0625,0.0,4725.93408203125,1.0,279.44305419921875,283.0690612792969,294.8168334960937,298.5155639648437,293.1499938964844,293.1499938964844,279.1499938964844,33809.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956390917301178,1.0,0.0,0.0,3.865386962890625,3.865412712097168,9.969634220396983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.482421875,0.0,1768.9052734375,1895.4371337890625,0.0,3920.349609375,0.7868386507034302,1.0,0.0,3.0,1.0,0.0
18199260,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7404801845550537,0.3868696987628937,0.355483740568161,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8863571286201477,0.6778914928436279,0.6471652984619141,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8660457730293274,0.6327617168426514,0.4463447332382202,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7823825478553772,0.4597441256046295,0.4426192045211792,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6393849849700928,0.2464073002338409,1.1479965448379517,284.8997497558594,284.95001220703125,302.04998779296875,291.9153747558594,298.49200439453125,297.19390869140625,284.9010009765625,1.0,0.7368138432502747,0.3571071028709411,0.3571071028709411,1.0,1.0,-3.6506714820861816,0.9753231406211852,2.6753485202789307,0.1550014913082122,0.904488205909729,0.904488205909729,0.0,316.0257568359375,322.0,59569.421875,0.0,4746.24609375,1.0,279.15673828125,282.9283447265625,294.929443359375,298.75360107421875,293.1499938964844,293.1499938964844,278.8500061035156,37989.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630764722824096,1.0,0.0,0.0,3.772841215133667,3.772866725921631,9.497960036242148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.3447265625,0.0,1689.566162109375,1895.4371337890625,0.0,3979.962158203125,0.7724674344062805,1.0,0.0,3.0,1.0,0.0
18199320,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7404801845550537,0.3868696987628937,0.355483740568161,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8863571286201477,0.6778914928436279,0.6471652984619141,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8660457730293274,0.6327617168426514,0.4463447332382202,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7823825478553772,0.4597441256046295,0.4426192045211792,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6393849849700928,0.2464073002338409,1.1479965448379517,284.8997497558594,284.95001220703125,302.04998779296875,291.9153747558594,298.49200439453125,297.19390869140625,284.9010009765625,1.0,0.7368138432502747,0.3571071028709411,0.3571071028709411,1.0,1.0,-3.6506714820861816,0.9753231406211852,2.6753485202789307,0.1550014913082122,0.904488205909729,0.904488205909729,0.0,316.0257568359375,322.0,59569.421875,0.0,4746.24609375,1.0,279.15673828125,282.9283447265625,294.929443359375,298.75360107421875,293.1499938964844,293.1499938964844,278.8500061035156,37989.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630764722824096,1.0,0.0,0.0,3.772841215133667,3.772866725921631,9.497960036242148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.3447265625,0.0,1689.566162109375,1895.4371337890625,0.0,3979.962158203125,0.7724674344062805,1.0,0.0,3.0,1.0,0.0
18199380,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7380797266960144,0.3858770728111267,0.3546582460403442,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8832085132598877,0.6762140989303589,0.6456698775291443,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8642551898956299,0.633921205997467,0.4471850991249084,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7800399661064148,0.4593111574649811,0.4423143267631531,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.637471616268158,0.2459262311458587,1.1464858055114746,284.8866271972656,284.95001220703125,302.04998779296875,291.9837951660156,298.4841613769531,297.1868896484375,284.8883361816406,1.0,0.7379878163337708,0.3565108180046081,0.3565108180046081,1.0,1.0,-3.646704196929932,0.9721719026565552,2.674532413482666,0.1526323705911636,0.8366430997848511,0.8366430997848511,0.0,319.5667419433594,325.0,59740.15234375,0.0,4757.09765625,1.0,278.8583068847656,282.8988037109375,294.985107421875,298.836669921875,293.1499938964844,293.1499938964844,279.1499938964844,40081.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660415053367616,1.0,0.0,0.0,3.5306880474090576,3.5307116508483887,8.317866786455852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.4296875,0.0,1433.9764404296875,1895.4371337890625,0.0,4006.25390625,0.7304150462150574,1.0,0.0,3.0,1.0,0.0
18199440,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7380797266960144,0.3858770728111267,0.3546582460403442,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8832085132598877,0.6762140989303589,0.6456698775291443,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8642551898956299,0.633921205997467,0.4471850991249084,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7800399661064148,0.4593111574649811,0.4423143267631531,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.637471616268158,0.2459262311458587,1.1464858055114746,284.8866271972656,284.95001220703125,302.04998779296875,291.9837951660156,298.4841613769531,297.1868896484375,284.8883361816406,1.0,0.7379878163337708,0.3565108180046081,0.3565108180046081,1.0,1.0,-3.646704196929932,0.9721719026565552,2.674532413482666,0.1526323705911636,0.8366430997848511,0.8366430997848511,0.0,319.5667419433594,325.0,59740.15234375,0.0,4757.09765625,1.0,278.8583068847656,282.8988037109375,294.985107421875,298.836669921875,293.1499938964844,293.1499938964844,279.1499938964844,40081.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660415053367616,1.0,0.0,0.0,3.5306880474090576,3.5307116508483887,8.317866786455852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.4296875,0.0,1433.9764404296875,1895.4371337890625,0.0,4006.25390625,0.7304150462150574,1.0,0.0,3.0,1.0,0.0
18199500,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7373601794242859,0.3859586715698242,0.3545516729354858,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8821697235107422,0.6760379672050476,0.6452768445014954,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8638898730278015,0.6351825594902039,0.4478867650032043,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.77933669090271,0.4595629870891571,0.4423998594284057,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.636861264705658,0.2459549456834793,1.146279215812683,285.0021057128906,284.95001220703125,302.04998779296875,292.0190734863281,298.4843444824219,297.18878173828125,285.002197265625,1.0,0.7386366128921509,0.3562126755714416,0.3562126755714416,1.0,1.0,-3.646793603897095,0.9712488055229188,2.6755449771881104,0.1515480428934097,0.9133576154708862,0.9133576154708862,0.0,320.8877258300781,325.0,59033.65625,0.0,4765.59814453125,1.0,279.0987243652344,283.0334777832031,294.9627990722656,298.6534118652344,293.1499938964844,293.1499938964844,279.1499938964844,34797.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572470784187316,1.0,0.0,0.0,3.5818660259246826,3.5818891525268555,8.560753030906199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.9677734375,0.0,1449.8465576171875,1895.4371337890625,0.0,3928.00830078125,0.7371858954429626,1.0,0.0,3.0,1.0,0.0
18199560,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7370209693908691,0.3860983252525329,0.3547323942184448,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8815577626228333,0.6759554147720337,0.6452493071556091,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8639286756515503,0.6364776492118835,0.4488408863544464,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.779021680355072,0.4599080085754394,0.4427563548088074,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6365664601325989,0.2460723519325256,1.1468875408172607,284.9931640625,284.95001220703125,302.04998779296875,292.054931640625,298.4853210449219,297.19140625,284.99273681640625,1.0,0.7394413352012634,0.3559586107730865,0.3559586107730865,1.0,1.0,-3.649284601211548,0.9712049961090088,2.678079605102539,0.1508715748786926,0.9232123494148254,0.9232123494148254,0.0,321.936767578125,328.0,59187.6015625,0.0,4779.21337890625,1.0,279.14239501953125,283.0255126953125,295.0086975097656,298.7420349121094,293.1499938964844,293.1499938964844,278.8500061035156,34161.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528787732124328,1.0,0.0,0.0,3.64327621459961,3.643299818038941,8.856813451529888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.6611328125,0.0,1511.9725341796875,1895.4371337890625,0.0,3888.859130859375,0.7462043166160583,1.0,0.0,3.0,1.0,0.0
18199620,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7353208661079407,0.3853549063205719,0.354406863451004,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8791991472244263,0.6746118664741516,0.6443911194801331,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8628326058387756,0.6378158926963806,0.4500600695610046,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7774097323417664,0.459780216217041,0.4429557621479034,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6352804899215698,0.2458552718162536,1.1470481157302856,284.91656494140625,284.95001220703125,302.04998779296875,292.1279296875,298.4801025390625,297.1871032714844,284.9168701171875,1.0,0.7409356832504272,0.3554505109786987,0.3554505109786987,1.0,1.0,-3.649769067764282,0.969722330570221,2.680046558380127,0.1492890864610672,0.8526616096496582,0.8526616096496582,0.0,325.0530090332031,331.0,59929.1328125,0.0,4800.0205078125,1.0,278.85845947265625,282.9244689941406,295.1327209472656,298.9802551269531,293.1499938964844,293.1499938964844,279.1499938964844,37948.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957661271095276,1.0,0.0,0.0,3.522543668746948,3.5225670337677,8.279537837552198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.1953125,0.0,1410.0050048828125,1895.4371337890625,0.0,3931.7109375,0.7272866368293762,1.0,0.0,3.0,1.0,0.0
18199680,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7353208661079407,0.3853549063205719,0.354406863451004,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8791991472244263,0.6746118664741516,0.6443911194801331,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8628326058387756,0.6378158926963806,0.4500600695610046,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7774097323417664,0.459780216217041,0.4429557621479034,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6352804899215698,0.2458552718162536,1.1470481157302856,284.91656494140625,284.95001220703125,302.04998779296875,292.1279296875,298.4801025390625,297.1871032714844,284.9168701171875,1.0,0.7409356832504272,0.3554505109786987,0.3554505109786987,1.0,1.0,-3.649769067764282,0.969722330570221,2.680046558380127,0.1492890864610672,0.8526616096496582,0.8526616096496582,0.0,325.0530090332031,331.0,59929.1328125,0.0,4800.0205078125,1.0,278.85845947265625,282.9244689941406,295.1327209472656,298.9802551269531,293.1499938964844,293.1499938964844,279.1499938964844,37948.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957661271095276,1.0,0.0,0.0,3.522543668746948,3.5225670337677,8.279537837552198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.1953125,0.0,1410.0050048828125,1895.4371337890625,0.0,3931.7109375,0.7272866368293762,1.0,0.0,3.0,1.0,0.0
18199740,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7340591549873352,0.3854024410247803,0.3543656766414642,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8773178458213806,0.6741358041763306,0.643833339214325,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8622286915779114,0.6401042342185974,0.4515600800514221,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7762051820755005,0.4602546095848083,0.4433436691761017,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6342869997024536,0.2459770143032074,1.1475926637649536,285.0032653808594,284.95001220703125,302.04998779296875,292.2020263671875,298.4800720214844,297.18975830078125,285.0025634765625,1.0,0.7424789667129517,0.3549424111843109,0.3549424111843109,1.0,1.0,-3.65196704864502,0.968781590461731,2.683185577392578,0.1476590633392334,0.9373847842216492,0.9373847842216492,0.0,327.75048828125,334.0,59502.7265625,0.0,4823.13134765625,1.0,279.1415405273437,283.03033447265625,295.1683959960937,298.92095947265625,293.1499938964844,293.1499938964844,278.8500061035156,33553.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473816156387328,1.0,0.0,0.0,3.658125400543213,3.658149242401123,8.92915750227985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.318359375,0.0,1523.884765625,1895.4371337890625,0.0,3839.343505859375,0.7486693263053894,1.0,0.0,3.0,1.0,0.0
