time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199800,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7340591549873352,0.3854024410247803,0.3543656766414642,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8773178458213806,0.6741358041763306,0.643833339214325,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8622286915779114,0.6401042342185974,0.4515600800514221,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7762051820755005,0.4602546095848083,0.4433436691761017,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6342869997024536,0.2459770143032074,1.1475926637649536,285.0032653808594,284.95001220703125,302.04998779296875,292.2020263671875,298.4800720214844,297.18975830078125,285.0025634765625,1.0,0.7424789667129517,0.3549424111843109,0.3549424111843109,1.0,1.0,-3.65196704864502,0.968781590461731,2.683185577392578,0.1476590633392334,0.9373847842216492,0.9373847842216492,0.0,327.75048828125,334.0,59502.7265625,0.0,4823.13134765625,1.0,279.1415405273437,283.03033447265625,295.1683959960937,298.92095947265625,293.1499938964844,293.1499938964844,278.8500061035156,33553.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473816156387328,1.0,0.0,0.0,3.658125400543213,3.658149242401123,8.92915750227985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.318359375,0.0,1523.884765625,1895.4371337890625,0.0,3839.343505859375,0.7486693263053894,1.0,0.0,3.0,1.0,0.0
18199860,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7321801781654358,0.3844929039478302,0.3538998067378998,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8747503757476807,0.6725606918334961,0.6427648663520813,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8608992099761963,0.6411970257759094,0.4526107907295227,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7744035720825195,0.459964245557785,0.4434039294719696,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6328755617141724,0.2456790804862976,1.1474823951721191,284.9140930175781,284.95001220703125,302.04998779296875,292.2764892578125,298.47369384765625,297.184326171875,284.9144287109375,1.0,0.7439412474632263,0.3543775379657745,0.3543775379657745,1.0,1.0,-3.651333808898926,0.9667719006538392,2.6845619678497314,0.1457925587892532,0.8596318364143372,0.8596318364143372,0.0,331.10870361328125,337.0,60304.265625,0.0,4842.27490234375,1.0,278.8582458496094,282.916015625,295.2885437011719,299.16278076171875,293.1499938964844,293.1499938964844,279.1499938964844,37784.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953627109527588,1.0,0.0,0.0,3.551866292953491,3.5518898963928223,8.41795383621502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.7802734375,0.0,1439.6976318359375,1895.4371337890625,0.0,3895.578369140625,0.7324114441871643,1.0,0.0,3.0,1.0,0.0
18199920,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7321801781654358,0.3844929039478302,0.3538998067378998,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8747503757476807,0.6725606918334961,0.6427648663520813,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8608992099761963,0.6411970257759094,0.4526107907295227,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7744035720825195,0.459964245557785,0.4434039294719696,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6328755617141724,0.2456790804862976,1.1474823951721191,284.9140930175781,284.95001220703125,302.04998779296875,292.2764892578125,298.47369384765625,297.184326171875,284.9144287109375,1.0,0.7439412474632263,0.3543775379657745,0.3543775379657745,1.0,1.0,-3.651333808898926,0.9667719006538392,2.6845619678497314,0.1457925587892532,0.8596318364143372,0.8596318364143372,0.0,331.10870361328125,337.0,60304.265625,0.0,4842.27490234375,1.0,278.8582458496094,282.916015625,295.2885437011719,299.16278076171875,293.1499938964844,293.1499938964844,279.1499938964844,37784.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953627109527588,1.0,0.0,0.0,3.551866292953491,3.5518898963928223,8.41795383621502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.7802734375,0.0,1439.6976318359375,1895.4371337890625,0.0,3895.578369140625,0.7324114441871643,1.0,0.0,3.0,1.0,0.0
18199980,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7308416962623596,0.3844622671604156,0.3537673056125641,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8727846145629883,0.671951174736023,0.6420580148696899,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8601906299591064,0.6433546543121338,0.4540008306503296,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7731127142906189,0.4603393971920013,0.4436830580234527,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6318181753158569,0.2457442879676818,1.1477469205856323,285.0028076171875,284.95001220703125,302.04998779296875,292.3505249023437,298.4729309082031,297.1863098144531,285.0020751953125,1.0,0.7454106211662292,0.3538126945495605,0.3538126945495605,1.0,1.0,-3.652642011642456,0.9653687477111816,2.6872732639312744,0.1438807696104049,0.9448282718658448,0.9448282718658448,0.0,333.8877868652344,340.0,59850.421875,0.0,4863.3818359375,1.0,279.1417541503906,283.0245056152344,295.32000732421875,299.09747314453125,293.1499938964844,293.1499938964844,278.8500061035156,33564.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439198970794678,1.0,0.0,0.0,3.685243844985962,3.685267686843872,9.062035246643064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.93359375,0.0,1554.331298828125,1895.4371337890625,0.0,3808.0263671875,0.7536241412162781,1.0,0.0,3.0,1.0,0.0
18200040,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7308416962623596,0.3844622671604156,0.3537673056125641,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8727846145629883,0.671951174736023,0.6420580148696899,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8601906299591064,0.6433546543121338,0.4540008306503296,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7731127142906189,0.4603393971920013,0.4436830580234527,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6318181753158569,0.2457442879676818,1.1477469205856323,285.0028076171875,284.95001220703125,302.04998779296875,292.3505249023437,298.4729309082031,297.1863098144531,285.0020751953125,1.0,0.7454106211662292,0.3538126945495605,0.3538126945495605,1.0,1.0,-3.652642011642456,0.9653687477111816,2.6872732639312744,0.1438807696104049,0.9448282718658448,0.9448282718658448,0.0,333.8877868652344,340.0,59850.421875,0.0,4863.3818359375,1.0,279.1417541503906,283.0245056152344,295.32000732421875,299.09747314453125,293.1499938964844,293.1499938964844,278.8500061035156,33564.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439198970794678,1.0,0.0,0.0,3.685243844985962,3.685267686843872,9.062035246643064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.93359375,0.0,1554.331298828125,1895.4371337890625,0.0,3808.0263671875,0.7536241412162781,1.0,0.0,3.0,1.0,0.0
18200100,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7301167249679565,0.3840346336364746,0.3536794483661651,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8717381358146667,0.6711811423301697,0.6416805386543274,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8597491383552551,0.6438904404640198,0.454643577337265,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.772419273853302,0.4602138996124267,0.4438229203224182,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6312730312347412,0.2456203252077102,1.147996187210083,284.8855285644531,284.95001220703125,302.04998779296875,292.3871459960937,298.4700927734375,297.1840515136719,284.8852844238281,1.0,0.7461782693862915,0.3535302579402923,0.3535302579402923,1.0,1.0,-3.653330564498901,0.9646713733673096,2.688659191131592,0.1430550366640091,0.8639879822731018,0.8639879822731018,0.0,335.3937683105469,340.0,60760.8671875,0.0,4874.75244140625,1.0,278.8974304199219,282.88348388671875,295.4111328125,299.3540954589844,293.1499938964844,293.1499938964844,278.8500061035156,37541.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492744207382202,1.0,0.0,0.0,3.6459226608276367,3.645946979522705,8.869685075296729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.7216796875,0.0,1540.1572265625,1895.4371337890625,0.0,3856.42333984375,0.7471494078636169,1.0,0.0,3.0,1.0,0.0
18200160,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.728980302810669,0.3835036158561706,0.3532652556896209,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8702482581138611,0.6702829003334045,0.6409085392951965,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8588616251945496,0.644332766532898,0.4549819827079773,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7713256478309631,0.4599785804748535,0.4436814188957214,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6304178833961487,0.2454103827476501,1.1474823951721191,284.9122619628906,284.95001220703125,302.04998779296875,292.4233703613281,298.46649169921875,297.18072509765625,284.9132385253906,1.0,0.7468070983886719,0.3532763123512268,0.3532763123512268,1.0,1.0,-3.651524305343628,0.9632874131202698,2.688236951828003,0.1420458704233169,0.8648043274879456,0.8648043274879456,0.0,337.2405090332031,343.0,60637.41796875,0.0,4881.09619140625,1.0,278.8573608398437,282.9095458984375,295.43719482421875,299.3354797363281,293.1499938964844,293.1499938964844,279.1499938964844,37968.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503873586654664,1.0,0.0,0.0,3.5756876468658447,3.575711250305176,8.531245043741364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.724609375,0.0,1466.485107421875,1895.4371337890625,0.0,3866.451171875,0.7369575500488281,1.0,0.0,3.0,1.0,0.0
18200220,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7276530265808105,0.3834569752216339,0.3530986309051513,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8683084845542908,0.6696204543113708,0.6401292681694031,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8581466674804688,0.6464203000068665,0.4563044905662536,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7700476050376892,0.4603156149387359,0.4439076781272888,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6293722987174988,0.2454611659049987,1.1476329565048218,285.0028381347656,284.95001220703125,302.04998779296875,292.49432373046875,298.4659118652344,297.1827087402344,285.0018615722656,1.0,0.7482172846794128,0.3527683913707733,0.3527683913707733,1.0,1.0,-3.652421236038208,0.9619383215904236,2.69048285484314,0.1402647495269775,0.9510744214057922,0.9510744214057922,0.0,340.00457763671875,346.0,60173.7578125,0.0,4900.9423828125,1.0,279.1426086425781,283.0194091796875,295.46417236328125,299.26519775390625,293.1499938964844,293.1499938964844,278.8500061035156,33566.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407654404640198,1.0,0.0,0.0,3.711072683334351,3.71109676361084,9.189506613438424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.6650390625,0.0,1583.671142578125,1895.4371337890625,0.0,3779.402587890625,0.7581655383110046,1.0,0.0,3.0,1.0,0.0
18200280,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7276530265808105,0.3834569752216339,0.3530986309051513,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8683084845542908,0.6696204543113708,0.6401292681694031,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8581466674804688,0.6464203000068665,0.4563044905662536,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7700476050376892,0.4603156149387359,0.4439076781272888,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6293722987174988,0.2454611659049987,1.1476329565048218,285.0028381347656,284.95001220703125,302.04998779296875,292.49432373046875,298.4659118652344,297.1827087402344,285.0018615722656,1.0,0.7482172846794128,0.3527683913707733,0.3527683913707733,1.0,1.0,-3.652421236038208,0.9619383215904236,2.69048285484314,0.1402647495269775,0.9510744214057922,0.9510744214057922,0.0,340.00457763671875,346.0,60173.7578125,0.0,4900.9423828125,1.0,279.1426086425781,283.0194091796875,295.46417236328125,299.26519775390625,293.1499938964844,293.1499938964844,278.8500061035156,33566.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407654404640198,1.0,0.0,0.0,3.711072683334351,3.71109676361084,9.189506613438424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.6650390625,0.0,1583.671142578125,1895.4371337890625,0.0,3779.402587890625,0.7581655383110046,1.0,0.0,3.0,1.0,0.0
18200340,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7258188724517822,0.3824703991413116,0.3525751829147339,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8658263683319092,0.6678904294967651,0.6389247179031372,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8568324446678162,0.6472995281219482,0.4572223424911499,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7682977914810181,0.4599099457263946,0.4438664019107818,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6280030608177185,0.2451141476631164,1.1473129987716677,284.9101867675781,284.95001220703125,302.04998779296875,292.5625915527344,298.4596252441406,297.1771850585937,284.91070556640625,1.0,0.7495681643486023,0.3522605001926422,0.3522605001926422,1.0,1.0,-3.651021003723145,0.95986670255661,2.6911544799804688,0.1385001838207245,0.8690357208251953,0.8690357208251953,0.0,343.3412780761719,349.0,60975.62109375,0.0,4917.7294921875,1.0,278.8578796386719,282.9019775390625,295.5765075683594,299.4989318847656,293.1499938964844,293.1499938964844,279.1499938964844,37867.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473757743835448,1.0,0.0,0.0,3.603191375732422,3.603215217590332,8.662992172503436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.12890625,0.0,1495.5062255859375,1895.4371337890625,0.0,3839.290771484375,0.741742730140686,1.0,0.0,3.0,1.0,0.0
18200400,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7258188724517822,0.3824703991413116,0.3525751829147339,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8658263683319092,0.6678904294967651,0.6389247179031372,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8568324446678162,0.6472995281219482,0.4572223424911499,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7682977914810181,0.4599099457263946,0.4438664019107818,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6280030608177185,0.2451141476631164,1.1473129987716677,284.9101867675781,284.95001220703125,302.04998779296875,292.5625915527344,298.4596252441406,297.1771850585937,284.91070556640625,1.0,0.7495681643486023,0.3522605001926422,0.3522605001926422,1.0,1.0,-3.651021003723145,0.95986670255661,2.6911544799804688,0.1385001838207245,0.8690357208251953,0.8690357208251953,0.0,343.3412780761719,349.0,60975.62109375,0.0,4917.7294921875,1.0,278.8578796386719,282.9019775390625,295.5765075683594,299.4989318847656,293.1499938964844,293.1499938964844,279.1499938964844,37867.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473757743835448,1.0,0.0,0.0,3.603191375732422,3.603215217590332,8.662992172503436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.12890625,0.0,1495.5062255859375,1895.4371337890625,0.0,3839.290771484375,0.741742730140686,1.0,0.0,3.0,1.0,0.0
18200460,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7245160937309265,0.3824027776718139,0.3523945212364197,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8639338612556458,0.6671739816665649,0.638100802898407,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8561273813247681,0.6493021249771118,0.4584902226924896,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7670524716377258,0.4602100551128387,0.4440611898899078,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6269864439964294,0.245158165693283,1.1474368572235107,285.0040283203125,284.95001220703125,302.04998779296875,292.6274719238281,298.459228515625,297.17919921875,285.0032958984375,1.0,0.7509393095970154,0.3517934083938598,0.3517934083938598,1.0,1.0,-3.651711940765381,0.958579421043396,2.693132400512696,0.1368280202150344,0.9572102427482604,0.9572102427482604,0.0,346.084228515625,352.0,60464.80859375,0.0,4936.85400390625,1.0,279.1421203613281,283.0166015625,295.5990600585937,299.42156982421875,293.1499938964844,293.1499938964844,278.8500061035156,33647.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380785822868348,1.0,0.0,0.0,3.73103928565979,3.7310638427734375,9.288657452088956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.650390625,0.0,1607.2197265625,1895.4371337890625,0.0,3754.95947265625,0.7620673775672913,1.0,0.0,3.0,1.0,0.0
18200520,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7245160937309265,0.3824027776718139,0.3523945212364197,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8639338612556458,0.6671739816665649,0.638100802898407,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8561273813247681,0.6493021249771118,0.4584902226924896,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7670524716377258,0.4602100551128387,0.4440611898899078,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6269864439964294,0.245158165693283,1.1474368572235107,285.0040283203125,284.95001220703125,302.04998779296875,292.6274719238281,298.459228515625,297.17919921875,285.0032958984375,1.0,0.7509393095970154,0.3517934083938598,0.3517934083938598,1.0,1.0,-3.651711940765381,0.958579421043396,2.693132400512696,0.1368280202150344,0.9572102427482604,0.9572102427482604,0.0,346.084228515625,352.0,60464.80859375,0.0,4936.85400390625,1.0,279.1421203613281,283.0166015625,295.5990600585937,299.42156982421875,293.1499938964844,293.1499938964844,278.8500061035156,33647.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380785822868348,1.0,0.0,0.0,3.73103928565979,3.7310638427734375,9.288657452088956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.650390625,0.0,1607.2197265625,1895.4371337890625,0.0,3754.95947265625,0.7620673775672913,1.0,0.0,3.0,1.0,0.0
18200580,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.722693145275116,0.381388783454895,0.3518482744693756,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8614985346794128,0.6653853058815002,0.6368427872657776,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8548169136047363,0.6500772833824158,0.4593397974967956,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7653329968452454,0.4597609937191009,0.4439812898635864,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6256415843963623,0.2448025494813919,1.14708411693573,284.90875244140625,284.95001220703125,302.04998779296875,292.688232421875,298.4530944824219,297.1736755371094,284.90936279296875,1.0,0.752253532409668,0.3513263165950775,0.3513263165950775,1.0,1.0,-3.650052070617676,0.9565590620040894,2.693492889404297,0.1351737082004547,0.873063862323761,0.873063862323761,0.0,349.4179077148437,355.0,61264.046875,0.0,4952.853515625,1.0,278.8576965332031,282.8963317871094,295.70330810546875,299.64776611328125,293.1499938964844,293.1499938964844,279.1499938964844,37902.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448870420455932,1.0,0.0,0.0,3.625040054321289,3.6250641345977774,8.768371344558545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.400390625,0.0,1519.7164306640625,1895.4371337890625,0.0,3816.785888671875,0.7457107305526733,1.0,0.0,3.0,1.0,0.0
18200640,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.722693145275116,0.381388783454895,0.3518482744693756,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8614985346794128,0.6653853058815002,0.6368427872657776,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8548169136047363,0.6500772833824158,0.4593397974967956,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7653329968452454,0.4597609937191009,0.4439812898635864,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6256415843963623,0.2448025494813919,1.14708411693573,284.90875244140625,284.95001220703125,302.04998779296875,292.688232421875,298.4530944824219,297.1736755371094,284.90936279296875,1.0,0.752253532409668,0.3513263165950775,0.3513263165950775,1.0,1.0,-3.650052070617676,0.9565590620040894,2.693492889404297,0.1351737082004547,0.873063862323761,0.873063862323761,0.0,349.4179077148437,355.0,61264.046875,0.0,4952.853515625,1.0,278.8576965332031,282.8963317871094,295.70330810546875,299.64776611328125,293.1499938964844,293.1499938964844,279.1499938964844,37902.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448870420455932,1.0,0.0,0.0,3.625040054321289,3.6250641345977774,8.768371344558545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.400390625,0.0,1519.7164306640625,1895.4371337890625,0.0,3816.785888671875,0.7457107305526733,1.0,0.0,3.0,1.0,0.0
18200700,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7218408584594727,0.3812838792800903,0.3515875041484833,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8603560328483582,0.6649307012557983,0.6362154483795166,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.854247510433197,0.6509817242622375,0.459793746471405,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7645274996757507,0.4598330557346344,0.4439236521720886,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6249897480010986,0.2447750568389892,1.1467550992965698,285.0165710449219,284.95001220703125,302.04998779296875,292.7168273925781,298.4524230957031,297.1741638183594,285.0170288085937,1.0,0.7528576850891113,0.3510927855968475,0.3510927855968475,1.0,1.0,-3.649057149887085,0.9555040597915648,2.6935532093048096,0.1341998875141143,0.9499833583831788,0.9499833583831788,0.0,350.958984375,355.0,60532.703125,0.0,4959.6025390625,1.0,279.1012268066406,283.025146484375,295.6800537109375,299.4735107421875,293.1499938964844,293.1499938964844,279.1499938964844,34056.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383898973464966,1.0,0.0,0.0,3.682362079620361,3.6823861598968506,9.047868161360384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.5458984375,0.0,1554.8017578125,1895.4371337890625,0.0,3757.794189453125,0.7546961307525635,1.0,0.0,3.0,1.0,0.0
18200760,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7213848233222961,0.3812994956970215,0.351638525724411,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8596288561820984,0.6646167039871216,0.6359583735466003,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8540941476821899,0.6519911885261536,0.4605348706245422,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7640975713729858,0.4600232243537903,0.4441322088241577,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.624634861946106,0.2448408007621765,1.1471617221832275,285.00421142578125,284.95001220703125,302.04998779296875,292.744140625,298.4527282714844,297.1757202148437,285.0031433105469,1.0,0.7535864114761353,0.3508686423301697,0.3508686423301697,1.0,1.0,-3.6504387855529785,0.955209255218506,2.6952295303344727,0.1335054188966751,0.9621559381484984,0.9621559381484984,0.0,352.1639099121094,358.0,60718.1171875,0.0,4971.119140625,1.0,279.1432800292969,283.0128479003906,295.71649169921875,299.5594787597656,293.1499938964844,293.1499938964844,278.8500061035156,33638.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358620047569276,1.0,0.0,0.0,3.75177788734436,3.751802444458008,9.392203423885804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.287109375,0.0,1631.2127685546875,1895.4371337890625,0.0,3734.752685546875,0.7656598091125488,1.0,0.0,3.0,1.0,0.0
18200820,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7195695638656616,0.3802552819252014,0.3510757684707641,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8572477102279663,0.6627681851387024,0.6346568465232849,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8527927994728088,0.6526534557342529,0.4613198637962341,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7624137997627258,0.4595279097557068,0.4440185129642486,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6233144998550415,0.2444766014814376,1.1467945575714111,284.9072265625,284.95001220703125,302.04998779296875,292.7945251464844,298.44659423828125,297.170166015625,284.9078674316406,1.0,0.754867672920227,0.3504203557968139,0.3504203557968139,1.0,1.0,-3.648571252822876,0.9531853795051576,2.695385694503784,0.1319051384925842,0.8763259053230286,0.8763259053230286,0.0,355.4898376464844,361.0,61502.65625,0.0,4986.4453125,1.0,278.8575744628906,282.89141845703125,295.8111267089844,299.7751770019531,293.1499938964844,293.1499938964844,279.1499938964844,37948.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430144429206848,1.0,0.0,0.0,3.643376111984253,3.643400430679321,8.857298894326959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8525390625,0.0,1540.3609619140625,1895.4371337890625,0.0,3799.818359375,0.7490575909614563,1.0,0.0,3.0,1.0,0.0
18200880,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7195695638656616,0.3802552819252014,0.3510757684707641,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8572477102279663,0.6627681851387024,0.6346568465232849,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8527927994728088,0.6526534557342529,0.4613198637962341,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7624137997627258,0.4595279097557068,0.4440185129642486,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6233144998550415,0.2444766014814376,1.1467945575714111,284.9072265625,284.95001220703125,302.04998779296875,292.7945251464844,298.44659423828125,297.170166015625,284.9078674316406,1.0,0.754867672920227,0.3504203557968139,0.3504203557968139,1.0,1.0,-3.648571252822876,0.9531853795051576,2.695385694503784,0.1319051384925842,0.8763259053230286,0.8763259053230286,0.0,355.4898376464844,361.0,61502.65625,0.0,4986.4453125,1.0,278.8575744628906,282.89141845703125,295.8111267089844,299.7751770019531,293.1499938964844,293.1499938964844,279.1499938964844,37948.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430144429206848,1.0,0.0,0.0,3.643376111984253,3.643400430679321,8.857298894326959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8525390625,0.0,1540.3609619140625,1895.4371337890625,0.0,3799.818359375,0.7490575909614563,1.0,0.0,3.0,1.0,0.0
18200940,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.718258798122406,0.3801394999027252,0.350846379995346,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8554123044013977,0.6619448661804199,0.6337248086929321,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8520621061325073,0.6544680595397949,0.4624478220939636,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7611976265907288,0.4597485363483429,0.444132387638092,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6223217248916626,0.244508683681488,1.1468486785888672,285.0044250488281,284.95001220703125,302.04998779296875,292.838623046875,298.4462585449219,297.1722412109375,285.0036926269531,1.0,0.7561659812927246,0.3499720990657806,0.3499720990657806,1.0,1.0,-3.648723602294922,0.951794445514679,2.696929216384888,0.1302585154771804,0.9661961197853088,0.9661961197853088,0.0,358.2303161621094,364.0,60917.28515625,0.0,5003.9921875,1.0,279.14239501953125,283.0106506347656,295.81378173828125,299.6737670898437,293.1499938964844,293.1499938964844,278.8500061035156,33744.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93443763256073,1.0,0.0,0.0,3.7648892402648926,3.76491379737854,9.457964438297496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.4921875,0.0,1647.3770751953125,1895.4371337890625,0.0,3721.748779296875,0.7683866620063782,1.0,0.0,3.0,1.0,0.0
18201000,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.718258798122406,0.3801394999027252,0.350846379995346,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8554123044013977,0.6619448661804199,0.6337248086929321,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8520621061325073,0.6544680595397949,0.4624478220939636,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7611976265907288,0.4597485363483429,0.444132387638092,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6223217248916626,0.244508683681488,1.1468486785888672,285.0044250488281,284.95001220703125,302.04998779296875,292.838623046875,298.4462585449219,297.1722412109375,285.0036926269531,1.0,0.7561659812927246,0.3499720990657806,0.3499720990657806,1.0,1.0,-3.648723602294922,0.951794445514679,2.696929216384888,0.1302585154771804,0.9661961197853088,0.9661961197853088,0.0,358.2303161621094,364.0,60917.28515625,0.0,5003.9921875,1.0,279.14239501953125,283.0106506347656,295.81378173828125,299.6737670898437,293.1499938964844,293.1499938964844,278.8500061035156,33744.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93443763256073,1.0,0.0,0.0,3.7648892402648926,3.76491379737854,9.457964438297496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.4921875,0.0,1647.3770751953125,1895.4371337890625,0.0,3721.748779296875,0.7683866620063782,1.0,0.0,3.0,1.0,0.0
18201060,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7164210081100464,0.3790648579597473,0.3502526879310608,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8530666828155518,0.6600384712219238,0.6323656439781189,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8507490754127502,0.6550145745277405,0.4631523191928863,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7595319151878357,0.4592052698135376,0.4439727365970611,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6210076212882996,0.2441352307796478,1.1464403867721558,284.9056091308594,284.95001220703125,302.04998779296875,292.875732421875,298.4400939941406,297.1665954589844,284.9062805175781,1.0,0.7574106454849243,0.3495307862758636,0.3495307862758636,1.0,1.0,-3.646547794342041,0.9496975541114808,2.696850061416626,0.1286643147468567,0.878410279750824,0.878410279750824,0.0,361.5638732910156,367.0,61674.99609375,0.0,5018.4453125,1.0,278.8574523925781,282.8874816894531,295.8941650390625,299.8742370605469,293.1499938964844,293.1499938964844,279.1499938964844,38010.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418994188308716,1.0,0.0,0.0,3.656944990158081,3.656969547271729,8.923395853344118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.44140625,0.0,1555.9776611328125,1895.4371337890625,0.0,3789.701904296875,0.7515456080436707,1.0,0.0,3.0,1.0,0.0
18201120,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7164210081100464,0.3790648579597473,0.3502526879310608,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8530666828155518,0.6600384712219238,0.6323656439781189,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8507490754127502,0.6550145745277405,0.4631523191928863,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7595319151878357,0.4592052698135376,0.4439727365970611,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6210076212882996,0.2441352307796478,1.1464403867721558,284.9056091308594,284.95001220703125,302.04998779296875,292.875732421875,298.4400939941406,297.1665954589844,284.9062805175781,1.0,0.7574106454849243,0.3495307862758636,0.3495307862758636,1.0,1.0,-3.646547794342041,0.9496975541114808,2.696850061416626,0.1286643147468567,0.878410279750824,0.878410279750824,0.0,361.5638732910156,367.0,61674.99609375,0.0,5018.4453125,1.0,278.8574523925781,282.8874816894531,295.8941650390625,299.8742370605469,293.1499938964844,293.1499938964844,279.1499938964844,38010.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418994188308716,1.0,0.0,0.0,3.656944990158081,3.656969547271729,8.923395853344118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.44140625,0.0,1555.9776611328125,1895.4371337890625,0.0,3789.701904296875,0.7515456080436707,1.0,0.0,3.0,1.0,0.0
18201180,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7150915861129761,0.3789209127426147,0.3499981760978699,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8512580990791321,0.6591610312461853,0.6313807964324951,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8500014543533325,0.6567251682281494,0.464204877614975,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7583273649215698,0.4593817889690399,0.4440435469150543,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6200190186500549,0.2441602945327758,1.146458864212036,285.00372314453125,284.95001220703125,302.04998779296875,292.9051513671875,298.4397888183594,297.1687316894531,285.0029602050781,1.0,0.7586723566055298,0.3490894734859466,0.3490894734859466,1.0,1.0,-3.646420955657959,0.9482421278953552,2.698178768157959,0.1270295828580856,0.9682493805885316,0.9682493805885316,0.0,364.304443359375,370.0,61045.16796875,0.0,5035.171875,1.0,279.1424560546875,283.00836181640625,295.882568359375,299.7560119628906,293.1499938964844,293.1499938964844,278.8500061035156,33809.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337717294692992,1.0,0.0,0.0,3.775134801864624,3.7751595973968506,9.50951175582304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.4697265625,0.0,1659.9423828125,1895.4371337890625,0.0,3715.663818359375,0.77030348777771,1.0,0.0,3.0,1.0,0.0
18201240,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7150915861129761,0.3789209127426147,0.3499981760978699,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8512580990791321,0.6591610312461853,0.6313807964324951,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8500014543533325,0.6567251682281494,0.464204877614975,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7583273649215698,0.4593817889690399,0.4440435469150543,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6200190186500549,0.2441602945327758,1.146458864212036,285.00372314453125,284.95001220703125,302.04998779296875,292.9051513671875,298.4397888183594,297.1687316894531,285.0029602050781,1.0,0.7586723566055298,0.3490894734859466,0.3490894734859466,1.0,1.0,-3.646420955657959,0.9482421278953552,2.698178768157959,0.1270295828580856,0.9682493805885316,0.9682493805885316,0.0,364.304443359375,370.0,61045.16796875,0.0,5035.171875,1.0,279.1424560546875,283.00836181640625,295.882568359375,299.7560119628906,293.1499938964844,293.1499938964844,278.8500061035156,33809.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337717294692992,1.0,0.0,0.0,3.775134801864624,3.7751595973968506,9.50951175582304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.4697265625,0.0,1659.9423828125,1895.4371337890625,0.0,3715.663818359375,0.77030348777771,1.0,0.0,3.0,1.0,0.0
18201300,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.714384913444519,0.3784320652484894,0.3498642444610595,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.850319504737854,0.6582600474357605,0.6308886408805847,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8495668172836304,0.6570090651512146,0.4646926522254944,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7577020525932312,0.4591536521911621,0.444096177816391,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.619526743888855,0.2440195828676223,1.1466500759124756,284.8804016113281,284.95001220703125,302.04998779296875,292.916748046875,298.4372253417969,297.1665954589844,284.8795166015625,1.0,0.7593492865562439,0.3488688170909881,0.3488688170909881,1.0,1.0,-3.646555423736572,0.9475688338279724,2.698986530303955,0.1263695061206817,0.8828784227371216,0.8828784227371216,0.0,365.7820129394531,370.0,61958.05859375,0.0,5044.76318359375,1.0,278.8954467773437,282.8607482910156,295.9480285644531,299.98809814453125,293.1499938964844,293.1499938964844,278.8500061035156,37510.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398325085639954,1.0,0.0,0.0,3.73835563659668,3.738380670547485,9.325121936853976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.27734375,0.0,1645.2808837890625,1895.4371337890625,0.0,3770.921875,0.764013946056366,1.0,0.0,3.0,1.0,0.0
18201360,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7132337093353271,0.3778172731399536,0.3493853509426117,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8489634394645691,0.6572003960609436,0.6299801468849182,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8486922383308411,0.6571531295776367,0.4648386836051941,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7566929459571838,0.458791047334671,0.4438466429710388,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6187162399291992,0.243779107928276,1.1460336446762085,284.9040222167969,284.95001220703125,302.04998779296875,292.9261779785156,298.4335632324219,297.1630249023437,284.9052429199219,1.0,0.7598832249641418,0.3486659228801727,0.3486659228801727,1.0,1.0,-3.644022464752197,0.9461312890052797,2.6978912353515625,0.1254926323890686,0.8790383338928223,0.8790383338928223,0.0,367.6300659179688,358.0,61750.04296875,0.0,5048.89599609375,1.0,278.8567199707031,282.8855895996094,295.94744873046875,299.9383850097656,293.1499938964844,293.1499938964844,279.1499938964844,38227.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941688597202301,1.0,0.0,0.0,3.66178822517395,3.6618125438690186,8.947046694629535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9970703125,0.0,1563.042724609375,1895.4371337890625,0.0,3787.78759765625,0.7526046633720398,1.0,0.0,3.0,1.0,0.0
18201420,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7147290110588074,0.377668559551239,0.3488378822803497,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.850555419921875,0.6562808752059937,0.6286546587944031,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8513097763061523,0.6587701439857483,0.4655991196632385,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7585117220878601,0.4589345455169678,0.4435877799987793,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6200629472732544,0.2438122630119323,1.1446857452392578,285.0003356933594,284.95001220703125,302.04998779296875,292.9380187988281,298.4333801269531,297.16534423828125,284.99920654296875,1.0,0.7571178674697876,0.3482601046562195,0.3482601046562195,1.0,1.0,-3.6407454013824463,0.9438199996948242,2.696925401687622,0.1237763315439224,0.966547667980194,0.966547667980194,0.0,363.0458679199219,346.0,61053.3515625,0.0,5010.86865234375,1.0,279.143310546875,283.00506591796875,295.91717529296875,299.7984313964844,293.1499938964844,293.1499938964844,278.8500061035156,33886.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933960735797882,1.0,0.0,0.0,3.780069589614868,3.780094385147095,9.534388709653284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.0166015625,0.0,1666.37158203125,1895.4371337890625,0.0,3717.3916015625,0.7709846496582031,1.0,0.0,3.0,1.0,0.0
18201480,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7147290110588074,0.377668559551239,0.3488378822803497,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.850555419921875,0.6562808752059937,0.6286546587944031,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8513097763061523,0.6587701439857483,0.4655991196632385,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7585117220878601,0.4589345455169678,0.4435877799987793,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6200629472732544,0.2438122630119323,1.1446857452392578,285.0003356933594,284.95001220703125,302.04998779296875,292.9380187988281,298.4333801269531,297.16534423828125,284.99920654296875,1.0,0.7571178674697876,0.3482601046562195,0.3482601046562195,1.0,1.0,-3.6407454013824463,0.9438199996948242,2.696925401687622,0.1237763315439224,0.966547667980194,0.966547667980194,0.0,363.0458679199219,346.0,61053.3515625,0.0,5010.86865234375,1.0,279.143310546875,283.00506591796875,295.91717529296875,299.7984313964844,293.1499938964844,293.1499938964844,278.8500061035156,33886.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933960735797882,1.0,0.0,0.0,3.780069589614868,3.780094385147095,9.534388709653284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.0166015625,0.0,1666.37158203125,1895.4371337890625,0.0,3717.3916015625,0.7709846496582031,1.0,0.0,3.0,1.0,0.0
18201540,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7173082828521729,0.3766339421272278,0.3478530347347259,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8535935878753662,0.6543307304382324,0.6268132328987122,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8553342819213867,0.6591508984565735,0.465869128704071,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7616453766822815,0.4583630859851837,0.4429589509963989,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6224331855773926,0.24350106716156,1.1424283981323242,284.9007568359375,284.95001220703125,302.04998779296875,292.9400329589844,298.4274597167969,297.16033935546875,284.9016418457031,1.0,0.7526172995567322,0.3478543162345886,0.3478543162345886,1.0,1.0,-3.634208202362061,0.940500557422638,2.6937077045440674,0.1219840943813324,0.8753677010536194,0.8753677010536194,0.0,355.1282958984375,334.0,61647.8046875,0.0,4942.783203125,1.0,278.8570861816406,282.8843688964844,295.9623413085937,299.9539794921875,293.1499938964844,293.1499938964844,279.1499938964844,38329.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942184329032898,1.0,0.0,0.0,3.657209634780884,3.6572341918945312,8.924687335820636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2919921875,0.0,1558.6712646484375,1895.4371337890625,0.0,3792.287841796875,0.7517582774162292,1.0,0.0,3.0,1.0,0.0
18201600,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7173082828521729,0.3766339421272278,0.3478530347347259,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8535935878753662,0.6543307304382324,0.6268132328987122,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8553342819213867,0.6591508984565735,0.465869128704071,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7616453766822815,0.4583630859851837,0.4429589509963989,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6224331855773926,0.24350106716156,1.1424283981323242,284.9007568359375,284.95001220703125,302.04998779296875,292.9400329589844,298.4274597167969,297.16033935546875,284.9016418457031,1.0,0.7526172995567322,0.3478543162345886,0.3478543162345886,1.0,1.0,-3.634208202362061,0.940500557422638,2.6937077045440674,0.1219840943813324,0.8753677010536194,0.8753677010536194,0.0,355.1282958984375,334.0,61647.8046875,0.0,4942.783203125,1.0,278.8570861816406,282.8843688964844,295.9623413085937,299.9539794921875,293.1499938964844,293.1499938964844,279.1499938964844,38329.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942184329032898,1.0,0.0,0.0,3.657209634780884,3.6572341918945312,8.924687335820636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2919921875,0.0,1558.6712646484375,1895.4371337890625,0.0,3792.287841796875,0.7517582774162292,1.0,0.0,3.0,1.0,0.0
