time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201660,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7212533354759216,0.3765864372253418,0.3471919596195221,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8582897782325745,0.653450608253479,0.6253088712692261,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8611014485359192,0.660755455493927,0.4664618968963623,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7662706971168518,0.4585602879524231,0.4425301849842071,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6258783936500549,0.2436488568782806,1.1405184268951416,284.9977111816406,284.95001220703125,302.04998779296875,292.9349975585937,298.42822265625,297.1636047363281,284.9969177246094,1.0,0.7472633719444275,0.3475437760353088,0.3475437760353088,1.0,1.0,-3.629493236541748,0.938049614429474,2.69144344329834,0.1204241812229156,0.961081564426422,0.961081564426422,0.0,344.759033203125,322.0,60879.671875,0.0,4864.9609375,1.0,279.1424255371094,283.0063171386719,295.9149169921875,299.7901306152344,293.1499938964844,293.1499938964844,278.8500061035156,34030.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345831274986268,1.0,0.0,0.0,3.7667741775512695,3.766798973083496,9.467437962484836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.38671875,0.0,1651.8031005859375,1895.4371337890625,0.0,3723.07763671875,0.7689014673233032,1.0,0.0,3.0,1.0,0.0
18201720,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7212533354759216,0.3765864372253418,0.3471919596195221,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8582897782325745,0.653450608253479,0.6253088712692261,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8611014485359192,0.660755455493927,0.4664618968963623,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7662706971168518,0.4585602879524231,0.4425301849842071,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6258783936500549,0.2436488568782806,1.1405184268951416,284.9977111816406,284.95001220703125,302.04998779296875,292.9349975585937,298.42822265625,297.1636047363281,284.9969177246094,1.0,0.7472633719444275,0.3475437760353088,0.3475437760353088,1.0,1.0,-3.629493236541748,0.938049614429474,2.69144344329834,0.1204241812229156,0.961081564426422,0.961081564426422,0.0,344.759033203125,322.0,60879.671875,0.0,4864.9609375,1.0,279.1424255371094,283.0063171386719,295.9149169921875,299.7901306152344,293.1499938964844,293.1499938964844,278.8500061035156,34030.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345831274986268,1.0,0.0,0.0,3.7667741775512695,3.766798973083496,9.467437962484836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.38671875,0.0,1651.8031005859375,1895.4371337890625,0.0,3723.07763671875,0.7689014673233032,1.0,0.0,3.0,1.0,0.0
18201780,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7252147197723389,0.3756466209888458,0.3461799025535583,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8632413744926453,0.6515538096427917,0.6233934760093689,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8670927286148071,0.6611267328262329,0.4666355848312378,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7711493372917175,0.4580442607402801,0.4418357610702514,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6295099258422852,0.2434495687484741,1.1382275819778442,284.9017028808594,284.95001220703125,302.04998779296875,292.9263916015625,298.4234619140625,297.1596374511719,284.9023132324219,1.0,0.7414202690124512,0.347233235836029,0.347233235836029,1.0,1.0,-3.622597932815552,0.9349312782287598,2.687666654586792,0.1189206540584564,0.8714327216148376,0.8714327216148376,0.0,334.03765869140625,310.0,61427.21484375,0.0,4778.9638671875,1.0,278.85748291015625,282.8894348144531,295.947021484375,299.92742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38351.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424556493759156,1.0,0.0,0.0,3.640453100204468,3.640477418899536,8.843093155519455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.755859375,0.0,1540.1248779296875,1895.4371337890625,0.0,3794.74951171875,0.7487956285476685,1.0,0.0,3.0,1.0,0.0
18201840,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7252147197723389,0.3756466209888458,0.3461799025535583,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8632413744926453,0.6515538096427917,0.6233934760093689,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8670927286148071,0.6611267328262329,0.4666355848312378,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7711493372917175,0.4580442607402801,0.4418357610702514,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6295099258422852,0.2434495687484741,1.1382275819778442,284.9017028808594,284.95001220703125,302.04998779296875,292.9263916015625,298.4234619140625,297.1596374511719,284.9023132324219,1.0,0.7414202690124512,0.347233235836029,0.347233235836029,1.0,1.0,-3.622597932815552,0.9349312782287598,2.687666654586792,0.1189206540584564,0.8714327216148376,0.8714327216148376,0.0,334.03765869140625,310.0,61427.21484375,0.0,4778.9638671875,1.0,278.85748291015625,282.8894348144531,295.947021484375,299.92742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38351.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424556493759156,1.0,0.0,0.0,3.640453100204468,3.640477418899536,8.843093155519455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.755859375,0.0,1540.1248779296875,1895.4371337890625,0.0,3794.74951171875,0.7487956285476685,1.0,0.0,3.0,1.0,0.0
18201900,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7274175882339478,0.37559375166893,0.3456986248493194,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8660245537757874,0.6510558128356934,0.6224449276924133,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8704253435134888,0.6618533730506897,0.4667512476444244,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7738581299781799,0.4580981135368347,0.4414768815040588,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6315025687217712,0.24351766705513,1.1369733810424805,285.0099182128906,284.95001220703125,302.04998779296875,292.9208374023437,298.4234924316406,297.160888671875,285.0102233886719,1.0,0.7383538484573364,0.3470779657363891,0.3470779657363891,1.0,1.0,-3.6190688610076895,0.9333537220954896,2.6857151985168457,0.1180332228541374,0.9464219212532043,0.9464219212532043,0.0,328.35986328125,310.0,60583.8203125,0.0,4733.90966796875,1.0,279.1014404296875,283.0204772949219,295.8900146484375,299.7106628417969,293.1499938964844,293.1499938964844,279.1499938964844,34398.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365695118904114,1.0,0.0,0.0,3.690262317657471,3.69028639793396,9.086733143703896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6064453125,0.0,1566.31298828125,1895.4371337890625,0.0,3741.20654296875,0.7563871145248413,1.0,0.0,3.0,1.0,0.0
18201960,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.730129599571228,0.3756546378135681,0.3455242812633514,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8694024085998535,0.6506971120834351,0.6218633651733398,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8743826150894165,0.6626927852630615,0.467164933681488,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7771099805831909,0.45827117562294,0.4413862526416778,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6339129209518433,0.2436850666999817,1.1364787817001345,284.9961242675781,284.95001220703125,302.04998779296875,292.9145202636719,298.42462158203125,297.163330078125,284.9950256347656,1.0,0.735371470451355,0.3469458222389221,0.3469458222389221,1.0,1.0,-3.617950677871704,0.9325829744338988,2.6853678226470947,0.117467924952507,0.9551536440849304,0.9551536440849304,0.0,322.270751953125,298.0,60655.11328125,0.0,4693.14208984375,1.0,279.143310546875,283.0087585449219,295.89288330078125,299.7558898925781,293.1499938964844,293.1499938964844,278.8500061035156,33994.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346500039100648,1.0,0.0,0.0,3.7517952919006334,3.751820087432861,9.392291531185036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.4619140625,0.0,1633.9736328125,1895.4371337890625,0.0,3723.688232421875,0.7658740282058716,1.0,0.0,3.0,1.0,0.0
18202020,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7349032759666443,0.3747602999210357,0.3445311486721039,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8755518198013306,0.6488222479820251,0.619943380355835,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.88161700963974,0.6630126237869263,0.4672884345054626,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7830714583396912,0.4577753841876983,0.4406866729259491,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6383736729621887,0.2435574680566787,1.134396195411682,284.90283203125,284.95001220703125,302.04998779296875,292.899658203125,298.42041015625,297.15985107421875,284.9034118652344,1.0,0.7291502952575684,0.346681535243988,0.346681535243988,1.0,1.0,-3.6112568378448486,0.929677665233612,2.681579351425171,0.1161533072590828,0.8674300909042358,0.8674300909042358,0.0,310.8539123535156,286.0,61177.66015625,0.0,4603.994140625,1.0,278.857666015625,282.8952331542969,295.9202880859375,299.8863525390625,293.1499938964844,293.1499938964844,279.1499938964844,38361.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942579448223114,1.0,0.0,0.0,3.6207275390625,3.620751619338989,8.747521178520401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.85546875,0.0,1518.37353515625,1895.4371337890625,0.0,3795.872802734375,0.745248019695282,1.0,0.0,3.0,1.0,0.0
18202080,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7349032759666443,0.3747602999210357,0.3445311486721039,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8755518198013306,0.6488222479820251,0.619943380355835,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.88161700963974,0.6630126237869263,0.4672884345054626,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7830714583396912,0.4577753841876983,0.4406866729259491,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6383736729621887,0.2435574680566787,1.134396195411682,284.90283203125,284.95001220703125,302.04998779296875,292.899658203125,298.42041015625,297.15985107421875,284.9034118652344,1.0,0.7291502952575684,0.346681535243988,0.346681535243988,1.0,1.0,-3.6112568378448486,0.929677665233612,2.681579351425171,0.1161533072590828,0.8674300909042358,0.8674300909042358,0.0,310.8539123535156,286.0,61177.66015625,0.0,4603.994140625,1.0,278.857666015625,282.8952331542969,295.9202880859375,299.8863525390625,293.1499938964844,293.1499938964844,279.1499938964844,38361.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942579448223114,1.0,0.0,0.0,3.6207275390625,3.620751619338989,8.747521178520401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.85546875,0.0,1518.37353515625,1895.4371337890625,0.0,3795.872802734375,0.745248019695282,1.0,0.0,3.0,1.0,0.0
18202140,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7406762838363647,0.3747857511043548,0.3438929617404938,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8828957080841064,0.6479610204696655,0.6184120178222656,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8901215195655823,0.6645039319992065,0.4677680730819702,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7900822758674622,0.4580017626285553,0.440235435962677,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6436598300933838,0.2438444942235946,1.1328548192977903,284.9954833984375,284.95001220703125,302.04998779296875,292.882080078125,298.42169189453125,297.1635131835937,284.9947204589844,1.0,0.7228774428367615,0.3464172482490539,0.3464172482490539,1.0,1.0,-3.6068177223205566,0.9274738430976868,2.679343938827514,0.1148239001631736,0.9498192071914672,0.9498192071914672,0.0,298.7494812011719,274.0,60411.40234375,0.0,4517.1435546875,1.0,279.1421813964844,283.01300048828125,295.8617248535156,299.7102355957031,293.1499938964844,293.1499938964844,278.8500061035156,34042.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349308609962464,1.0,0.0,0.0,3.731062412261963,3.7310867309570312,9.288772275795054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.0546875,0.0,1610.2689208984375,1895.4371337890625,0.0,3726.25341796875,0.762361466884613,1.0,0.0,3.0,1.0,0.0
18202200,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7406762838363647,0.3747857511043548,0.3438929617404938,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8828957080841064,0.6479610204696655,0.6184120178222656,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8901215195655823,0.6645039319992065,0.4677680730819702,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7900822758674622,0.4580017626285553,0.440235435962677,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6436598300933838,0.2438444942235946,1.1328548192977903,284.9954833984375,284.95001220703125,302.04998779296875,292.882080078125,298.42169189453125,297.1635131835937,284.9947204589844,1.0,0.7228774428367615,0.3464172482490539,0.3464172482490539,1.0,1.0,-3.6068177223205566,0.9274738430976868,2.679343938827514,0.1148239001631736,0.9498192071914672,0.9498192071914672,0.0,298.7494812011719,274.0,60411.40234375,0.0,4517.1435546875,1.0,279.1421813964844,283.01300048828125,295.8617248535156,299.7102355957031,293.1499938964844,293.1499938964844,278.8500061035156,34042.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349308609962464,1.0,0.0,0.0,3.731062412261963,3.7310867309570312,9.288772275795054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.0546875,0.0,1610.2689208984375,1895.4371337890625,0.0,3726.25341796875,0.762361466884613,1.0,0.0,3.0,1.0,0.0
18202260,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7463316321372986,0.3739155232906341,0.3429044783115387,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8901512622833252,0.6460932493209839,0.6164782643318176,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8984692096710205,0.6647535562515259,0.4678292274475097,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.797008216381073,0.4575076103210449,0.4395222663879394,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.649021327495575,0.2437619864940643,1.1309285163879397,284.9037475585937,284.95001220703125,302.04998779296875,292.86199951171875,298.4176940917969,297.1602783203125,284.9042053222656,1.0,0.7164998650550842,0.3461607992649078,0.3461607992649078,1.0,1.0,-3.6002089977264404,0.9246215224266052,2.675587654113769,0.1135543957352638,0.8632619976997375,0.8632619976997375,0.0,287.1802673339844,262.0,60911.34765625,0.0,4427.8740234375,1.0,278.8577880859375,282.9010314941406,295.8830871582031,299.8334655761719,293.1499938964844,293.1499938964844,279.1499938964844,38366.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429070353507996,1.0,0.0,0.0,3.600038766860962,3.600062847137451,8.647840559206088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.05859375,0.0,1495.755126953125,1895.4371337890625,0.0,3798.84423828125,0.7415103912353516,1.0,0.0,3.0,1.0,0.0
18202320,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7463316321372986,0.3739155232906341,0.3429044783115387,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8901512622833252,0.6460932493209839,0.6164782643318176,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8984692096710205,0.6647535562515259,0.4678292274475097,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.797008216381073,0.4575076103210449,0.4395222663879394,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.649021327495575,0.2437619864940643,1.1309285163879397,284.9037475585937,284.95001220703125,302.04998779296875,292.86199951171875,298.4176940917969,297.1602783203125,284.9042053222656,1.0,0.7164998650550842,0.3461607992649078,0.3461607992649078,1.0,1.0,-3.6002089977264404,0.9246215224266052,2.675587654113769,0.1135543957352638,0.8632619976997375,0.8632619976997375,0.0,287.1802673339844,262.0,60911.34765625,0.0,4427.8740234375,1.0,278.8577880859375,282.9010314941406,295.8830871582031,299.8334655761719,293.1499938964844,293.1499938964844,279.1499938964844,38366.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429070353507996,1.0,0.0,0.0,3.600038766860962,3.600062847137451,8.647840559206088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.05859375,0.0,1495.755126953125,1895.4371337890625,0.0,3798.84423828125,0.7415103912353516,1.0,0.0,3.0,1.0,0.0
18202380,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7531971335411072,0.3739473223686218,0.3422756195068359,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8987365365028381,0.6452214121818542,0.6149415373802185,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9083797931671144,0.6661607623100281,0.468252569437027,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8050780296325684,0.4577234089374542,0.4390636384487152,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.655390202999115,0.2440831661224365,1.1295448541641235,284.994140625,284.95001220703125,302.04998779296875,292.8397827148437,298.4188537597656,297.16375732421875,284.9933166503906,1.0,0.7101072669029236,0.3459043800830841,0.3459043800830841,1.0,1.0,-3.595888137817383,0.9224808812141418,2.673407077789306,0.1122783198952674,0.9438855648040771,0.9438855648040771,0.0,275.00152587890625,250.0,60150.5546875,0.0,4341.357421875,1.0,279.1420288085937,283.0164489746094,295.8198547363281,299.6529235839844,293.1499938964844,293.1499938964844,278.8500061035156,34048.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353476762771606,1.0,0.0,0.0,3.7115986347198486,3.711622953414917,9.192112315759004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.1484375,0.0,1587.9420166015625,1895.4371337890625,0.0,3730.05859375,0.7587440609931946,1.0,0.0,3.0,1.0,0.0
18202440,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7531971335411072,0.3739473223686218,0.3422756195068359,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8987365365028381,0.6452214121818542,0.6149415373802185,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9083797931671144,0.6661607623100281,0.468252569437027,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8050780296325684,0.4577234089374542,0.4390636384487152,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.655390202999115,0.2440831661224365,1.1295448541641235,284.994140625,284.95001220703125,302.04998779296875,292.8397827148437,298.4188537597656,297.16375732421875,284.9933166503906,1.0,0.7101072669029236,0.3459043800830841,0.3459043800830841,1.0,1.0,-3.595888137817383,0.9224808812141418,2.673407077789306,0.1122783198952674,0.9438855648040771,0.9438855648040771,0.0,275.00152587890625,250.0,60150.5546875,0.0,4341.357421875,1.0,279.1420288085937,283.0164489746094,295.8198547363281,299.6529235839844,293.1499938964844,293.1499938964844,278.8500061035156,34048.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353476762771606,1.0,0.0,0.0,3.7115986347198486,3.711622953414917,9.192112315759004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.1484375,0.0,1587.9420166015625,1895.4371337890625,0.0,3730.05859375,0.7587440609931946,1.0,0.0,3.0,1.0,0.0
18202500,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7568031549453735,0.3735620081424713,0.3419426679611206,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9031997919082642,0.6443434953689575,0.6141614317893982,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.913817584514618,0.6662988662719727,0.4684197604656219,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8092042803764343,0.4575232565402984,0.4388417899608612,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.658785879611969,0.2440971285104751,1.129019021987915,284.8760070800781,284.95001220703125,302.04998779296875,292.8279113769531,298.4173583984375,297.1627197265625,284.8759765625,1.0,0.7069385051727295,0.3457761406898498,0.3457761406898498,1.0,1.0,-3.593857765197754,0.9214450120925904,2.672412872314453,0.1117817908525466,0.8593952655792236,0.8593952655792236,0.0,269.0246887207031,250.0,60889.671875,0.0,4299.20263671875,1.0,278.8970031738281,282.8775939941406,295.8609924316406,299.85009765625,293.1499938964844,293.1499938964844,278.8500061035156,38177.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415435791015624,1.0,0.0,0.0,3.65781307220459,3.657837629318237,8.927632961786003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.4140625,0.0,1558.20556640625,1895.4371337890625,0.0,3786.47119140625,0.7496358156204224,1.0,0.0,3.0,1.0,0.0
18202560,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7600408792495728,0.3730950355529785,0.341301679611206,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9073758721351624,0.6433592438697815,0.613010048866272,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9189215302467346,0.6663349270820618,0.4682629704475403,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8128561973571777,0.457226812839508,0.4383460581302643,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6619099378585815,0.2440357655286789,1.1277679204940796,284.9053039550781,284.95001220703125,302.04998779296875,292.81561279296875,298.41510009765625,297.1607666015625,284.9062194824219,1.0,0.7036257982254028,0.3456673622131347,0.3456673622131347,1.0,1.0,-3.5894134044647217,0.9197309613227844,2.669682264328003,0.1110913157463073,0.8593047261238098,0.8593047261238098,0.0,263.3907470703125,238.0,60612.30859375,0.0,4252.76708984375,1.0,278.8573303222656,282.908447265625,295.837646484375,299.770263671875,293.1499938964844,293.1499938964844,279.1499938964844,38508.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434241652488708,1.0,0.0,0.0,3.575082540512085,3.575106143951416,8.528358534931613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.8505859375,0.0,1469.7928466796875,1895.4371337890625,0.0,3803.533447265625,0.7372076511383057,1.0,0.0,3.0,1.0,0.0
18202620,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7683470249176025,0.3731338083744049,0.3406741917133331,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9183513522148132,0.6424819231033325,0.6114629507064819,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9316322803497314,0.6676621437072754,0.4686232209205627,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.821526825428009,0.4574333727359772,0.4378748834133148,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6696494817733765,0.2443857640028,1.1265065670013428,284.9921875,284.95001220703125,302.04998779296875,292.7898254394531,298.41632080078125,297.1640930175781,284.9911193847656,1.0,0.6971346735954285,0.3454497456550598,0.3454497456550598,1.0,1.0,-3.585137367248535,0.9177305102348328,2.6674067974090576,0.1099483743309974,0.9375768303871156,0.9375768303871156,0.0,251.204833984375,226.0,59880.1171875,0.0,4166.7861328125,1.0,279.1426696777344,283.0191955566406,295.7696228027344,299.58660888671875,293.1499938964844,293.1499938964844,278.8500061035156,34002.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358436465263368,1.0,0.0,0.0,3.693029403686523,3.6930534839630127,9.100364763980906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8134765625,0.0,1566.445068359375,1895.4371337890625,0.0,3734.5849609375,0.7550733685493469,1.0,0.0,3.0,1.0,0.0
18202680,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7683470249176025,0.3731338083744049,0.3406741917133331,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9183513522148132,0.6424819231033325,0.6114629507064819,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9316322803497314,0.6676621437072754,0.4686232209205627,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.821526825428009,0.4574333727359772,0.4378748834133148,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6696494817733765,0.2443857640028,1.1265065670013428,284.9921875,284.95001220703125,302.04998779296875,292.7898254394531,298.41632080078125,297.1640930175781,284.9911193847656,1.0,0.6971346735954285,0.3454497456550598,0.3454497456550598,1.0,1.0,-3.585137367248535,0.9177305102348328,2.6674067974090576,0.1099483743309974,0.9375768303871156,0.9375768303871156,0.0,251.204833984375,226.0,59880.1171875,0.0,4166.7861328125,1.0,279.1426696777344,283.0191955566406,295.7696228027344,299.58660888671875,293.1499938964844,293.1499938964844,278.8500061035156,34002.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358436465263368,1.0,0.0,0.0,3.693029403686523,3.6930534839630127,9.100364763980906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8134765625,0.0,1566.445068359375,1895.4371337890625,0.0,3734.5849609375,0.7550733685493469,1.0,0.0,3.0,1.0,0.0
18202740,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7767375707626343,0.3722993433475494,0.3397079110145569,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9297897815704346,0.6406290531158447,0.609529435634613,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9442171454429626,0.66776442527771,0.4685778319835663,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8300972580909729,0.456935167312622,0.4371485114097595,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6776197552680969,0.2443690598011016,1.1248488426208496,284.90576171875,284.95001220703125,302.04998779296875,292.7626647949219,298.4128112792969,297.16131591796875,284.90606689453125,1.0,0.6905580163002014,0.3452321588993072,0.3452321588993072,1.0,1.0,-3.578734874725342,0.9150713086128236,2.663663625717163,0.1088333800435066,0.8547526001930237,0.8547526001930237,0.0,239.58856201171875,214.0,60338.50390625,0.0,4078.918212890625,1.0,278.8581237792969,282.9135131835937,295.7842712402344,299.6995849609375,293.1499938964844,293.1499938964844,279.1499938964844,38358.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439613223075868,1.0,0.0,0.0,3.5557801723480225,3.555803775787353,8.436516054644017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.8564453125,0.0,1448.038818359375,1895.4371337890625,0.0,3808.40185546875,0.7335280776023865,1.0,0.0,3.0,1.0,0.0
18202800,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7767375707626343,0.3722993433475494,0.3397079110145569,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9297897815704346,0.6406290531158447,0.609529435634613,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9442171454429626,0.66776442527771,0.4685778319835663,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8300972580909729,0.456935167312622,0.4371485114097595,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6776197552680969,0.2443690598011016,1.1248488426208496,284.90576171875,284.95001220703125,302.04998779296875,292.7626647949219,298.4128112792969,297.16131591796875,284.90606689453125,1.0,0.6905580163002014,0.3452321588993072,0.3452321588993072,1.0,1.0,-3.578734874725342,0.9150713086128236,2.663663625717163,0.1088333800435066,0.8547526001930237,0.8547526001930237,0.0,239.58856201171875,214.0,60338.50390625,0.0,4078.918212890625,1.0,278.8581237792969,282.9135131835937,295.7842712402344,299.6995849609375,293.1499938964844,293.1499938964844,279.1499938964844,38358.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439613223075868,1.0,0.0,0.0,3.5557801723480225,3.555803775787353,8.436516054644017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.8564453125,0.0,1448.038818359375,1895.4371337890625,0.0,3808.40185546875,0.7335280776023865,1.0,0.0,3.0,1.0,0.0
18202860,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7869317531585693,0.3723374009132385,0.3390959203243255,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.943311095237732,0.6397411227226257,0.6079913377761841,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9583706259727478,0.6690036654472351,0.4688913226127624,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.840259313583374,0.4571282267570495,0.4366778135299682,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6870859861373901,0.244742602109909,1.1237270832061768,284.99188232421875,284.95001220703125,302.04998779296875,292.734375,298.4140625,297.1644287109375,284.9911193847656,1.0,0.6839770078659058,0.3450561463832855,0.3450561463832855,1.0,1.0,-3.574601411819458,0.9132447838783264,2.6613566875457764,0.1078363209962844,0.932094395160675,0.932094395160675,0.0,227.3922119140625,202.0,59597.30859375,0.0,3993.695068359375,1.0,279.1417236328125,283.0244140625,295.71490478515625,299.5137634277344,293.1499938964844,293.1499938964844,278.8500061035156,34042.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364961385726928,1.0,0.0,0.0,3.6695261001586914,3.6695499420166016,8.984900432551512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.0283203125,0.0,1540.278564453125,1895.4371337890625,0.0,3740.537353515625,0.7510383129119873,1.0,0.0,3.0,1.0,0.0
18202920,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7869317531585693,0.3723374009132385,0.3390959203243255,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.943311095237732,0.6397411227226257,0.6079913377761841,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9583706259727478,0.6690036654472351,0.4688913226127624,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.840259313583374,0.4571282267570495,0.4366778135299682,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6870859861373901,0.244742602109909,1.1237270832061768,284.99188232421875,284.95001220703125,302.04998779296875,292.734375,298.4140625,297.1644287109375,284.9911193847656,1.0,0.6839770078659058,0.3450561463832855,0.3450561463832855,1.0,1.0,-3.574601411819458,0.9132447838783264,2.6613566875457764,0.1078363209962844,0.932094395160675,0.932094395160675,0.0,227.3922119140625,202.0,59597.30859375,0.0,3993.695068359375,1.0,279.1417236328125,283.0244140625,295.71490478515625,299.5137634277344,293.1499938964844,293.1499938964844,278.8500061035156,34042.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364961385726928,1.0,0.0,0.0,3.6695261001586914,3.6695499420166016,8.984900432551512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.0283203125,0.0,1540.278564453125,1895.4371337890625,0.0,3740.537353515625,0.7510383129119873,1.0,0.0,3.0,1.0,0.0
18202980,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7972912192344666,0.3715233206748962,0.3381368815898895,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9565204977989196,0.6379034519195557,0.6060582399368286,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9716205596923828,0.6690200567245483,0.4687860906124115,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8508449792861938,0.4566320180892944,0.4359438121318817,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.696836531162262,0.2447582334280014,1.1221827268600464,284.9068603515625,284.95001220703125,302.04998779296875,292.7052917480469,298.41094970703125,297.16192626953125,284.9070739746094,1.0,0.6773070693016052,0.3448801636695862,0.3448801636695862,1.0,1.0,-3.568263053894043,0.9107404947280884,2.657522439956665,0.1068468615412712,0.8505743145942688,0.8505743145942688,0.0,215.77667236328125,205.0,60046.12109375,0.0,3906.5517578125,1.0,278.8582763671875,282.9198913574219,295.7269897460937,299.6237487792969,293.1499938964844,293.1499938964844,279.1499938964844,38338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445915222167968,1.0,0.0,0.0,3.5332553386688232,3.533278703689575,8.329968181897129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.724609375,0.0,1424.05908203125,1895.4371337890625,0.0,3814.1103515625,0.7294473052024841,1.0,0.0,3.0,1.0,0.0
18203040,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7972912192344666,0.3715233206748962,0.3381368815898895,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9565204977989196,0.6379034519195557,0.6060582399368286,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9716205596923828,0.6690200567245483,0.4687860906124115,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8508449792861938,0.4566320180892944,0.4359438121318817,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.696836531162262,0.2447582334280014,1.1221827268600464,284.9068603515625,284.95001220703125,302.04998779296875,292.7052917480469,298.41094970703125,297.16192626953125,284.9070739746094,1.0,0.6773070693016052,0.3448801636695862,0.3448801636695862,1.0,1.0,-3.568263053894043,0.9107404947280884,2.657522439956665,0.1068468615412712,0.8505743145942688,0.8505743145942688,0.0,215.77667236328125,205.0,60046.12109375,0.0,3906.5517578125,1.0,278.8582763671875,282.9198913574219,295.7269897460937,299.6237487792969,293.1499938964844,293.1499938964844,279.1499938964844,38338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445915222167968,1.0,0.0,0.0,3.5332553386688232,3.533278703689575,8.329968181897129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.724609375,0.0,1424.05908203125,1895.4371337890625,0.0,3814.1103515625,0.7294473052024841,1.0,0.0,3.0,1.0,0.0
18203100,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8002440929412842,0.371500015258789,0.3377972245216369,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9600427150726318,0.6374065279960632,0.6052324771881104,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.97527676820755,0.6695230007171631,0.46883425116539,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8539378046989441,0.4566782712936401,0.4356909096240997,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6996853947639465,0.2449211478233337,1.1218611001968384,285.0089416503906,284.95001220703125,302.04998779296875,292.6905212402344,298.41119384765625,297.1629638671875,285.0087280273437,1.0,0.6757054924964905,0.3447921574115753,0.3447921574115753,1.0,1.0,-3.5662176609039307,0.9098397493362428,2.656378030776977,0.1062823459506034,0.922110378742218,0.922110378742218,0.0,212.58328247070312,205.0,59276.39453125,0.0,3881.8896484375,1.0,279.09893798828125,283.0433349609375,295.6611022949219,299.4017028808594,293.1499938964844,293.1499938964844,279.1499938964844,34197.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388753175735474,1.0,0.0,0.0,3.588442325592041,3.588465452194214,8.592217000114033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.12890625,0.0,1452.498779296875,1895.4371337890625,0.0,3762.21337890625,0.7377819418907166,1.0,0.0,3.0,1.0,0.0
18203160,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8024670481681824,0.371543824672699,0.3377737700939178,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9625133275985718,0.6370036602020264,0.6047828197479248,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9779608845710754,0.6701154112815857,0.4691998362541199,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.856237530708313,0.4568048417568207,0.4357286393642425,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.701840877532959,0.2451487332582473,1.1224464178085327,284.99151611328125,284.95001220703125,302.04998779296875,292.6756591796875,298.4122314453125,297.164794921875,284.9905090332031,1.0,0.6748217940330505,0.3447100520133972,0.3447100520133972,1.0,1.0,-3.566835403442383,0.9097676277160645,2.6570677757263184,0.1060325503349304,0.9272332787513732,0.9272332787513732,0.0,210.5104217529297,208.0,59354.48046875,0.0,3870.841552734375,1.0,279.1424560546875,283.0282592773437,295.6556396484375,299.4384460449219,293.1499938964844,293.1499938964844,278.8500061035156,33925.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371245503425598,1.0,0.0,0.0,3.651870012283325,3.651893615722656,8.898645660337934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.515625,0.0,1519.72314453125,1895.4371337890625,0.0,3746.266845703125,0.7475178241729736,1.0,0.0,3.0,1.0,0.0
18203220,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8027259111404419,0.3706519603729248,0.3371610045433044,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.962579607963562,0.6351203322410583,0.6032383441925049,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9788327217102052,0.6699491739273071,0.4692894518375397,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8567776083946228,0.4562451839447021,0.4353675842285156,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7026010751724243,0.2451246827840805,1.1227881908416748,284.9091491699219,284.95001220703125,302.04998779296875,292.645751953125,298.4091491699219,297.16192626953125,284.9093322753906,1.0,0.6741524338722229,0.344545841217041,0.344545841217041,1.0,1.0,-3.5643324851989746,0.908476173877716,2.655856132507324,0.105374202132225,0.848599910736084,0.848599910736084,0.0,209.69647216796875,211.0,59851.3984375,0.0,3859.516357421875,1.0,278.85845947265625,282.9256896972656,295.66845703125,299.5513610839844,293.1499938964844,293.1499938964844,279.1499938964844,38229.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454551339149476,1.0,0.0,0.0,3.5170719623565674,3.51709508895874,8.253835517280095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.1005859375,0.0,1406.318115234375,1895.4371337890625,0.0,3821.927490234375,0.726463794708252,1.0,0.0,3.0,1.0,0.0
18203280,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8027259111404419,0.3706519603729248,0.3371610045433044,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.962579607963562,0.6351203322410583,0.6032383441925049,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9788327217102052,0.6699491739273071,0.4692894518375397,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8567776083946228,0.4562451839447021,0.4353675842285156,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7026010751724243,0.2451246827840805,1.1227881908416748,284.9091491699219,284.95001220703125,302.04998779296875,292.645751953125,298.4091491699219,297.16192626953125,284.9093322753906,1.0,0.6741524338722229,0.344545841217041,0.344545841217041,1.0,1.0,-3.5643324851989746,0.908476173877716,2.655856132507324,0.105374202132225,0.848599910736084,0.848599910736084,0.0,209.69647216796875,211.0,59851.3984375,0.0,3859.516357421875,1.0,278.85845947265625,282.9256896972656,295.66845703125,299.5513610839844,293.1499938964844,293.1499938964844,279.1499938964844,38229.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454551339149476,1.0,0.0,0.0,3.5170719623565674,3.51709508895874,8.253835517280095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.1005859375,0.0,1406.318115234375,1895.4371337890625,0.0,3821.927490234375,0.726463794708252,1.0,0.0,3.0,1.0,0.0
18203340,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8018811345100403,0.3705430030822754,0.3369114995002746,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9611879587173462,0.6341239809989929,0.602117121219635,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9784294962882996,0.6708502769470215,0.4697437882423401,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8560748100280762,0.4563085734844208,0.4352908134460449,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7022377252578735,0.2454199939966201,1.1237661838531494,284.9922790527344,284.95001220703125,302.04998779296875,292.6158752441406,298.4097595214844,297.1637268066406,284.9915771484375,1.0,0.6745137572288513,0.3443816304206848,0.3443816304206848,1.0,1.0,-3.5643060207366943,0.9079506993293762,2.656355381011963,0.1047267168760299,0.9248767495155334,0.9248767495155334,0.0,210.2807464599609,214.0,59186.96875,0.0,3863.018798828125,1.0,279.1414489746094,283.0323181152344,295.5976257324219,299.36883544921875,293.1499938964844,293.1499938964844,278.8500061035156,33940.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382571578025818,1.0,0.0,0.0,3.636605739593506,3.636629343032837,8.824410997476662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.7744140625,0.0,1502.9669189453125,1895.4371337890625,0.0,3756.585693359375,0.7449561953544617,1.0,0.0,3.0,1.0,0.0
18203400,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8018811345100403,0.3705430030822754,0.3369114995002746,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9611879587173462,0.6341239809989929,0.602117121219635,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9784294962882996,0.6708502769470215,0.4697437882423401,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8560748100280762,0.4563085734844208,0.4352908134460449,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7022377252578735,0.2454199939966201,1.1237661838531494,284.9922790527344,284.95001220703125,302.04998779296875,292.6158752441406,298.4097595214844,297.1637268066406,284.9915771484375,1.0,0.6745137572288513,0.3443816304206848,0.3443816304206848,1.0,1.0,-3.5643060207366943,0.9079506993293762,2.656355381011963,0.1047267168760299,0.9248767495155334,0.9248767495155334,0.0,210.2807464599609,214.0,59186.96875,0.0,3863.018798828125,1.0,279.1414489746094,283.0323181152344,295.5976257324219,299.36883544921875,293.1499938964844,293.1499938964844,278.8500061035156,33940.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382571578025818,1.0,0.0,0.0,3.636605739593506,3.636629343032837,8.824410997476662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.7744140625,0.0,1502.9669189453125,1895.4371337890625,0.0,3756.585693359375,0.7449561953544617,1.0,0.0,3.0,1.0,0.0
18203460,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7989271283149719,0.3695550560951233,0.3363104462623596,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.957322895526886,0.6321695446968079,0.6006085276603699,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9757830500602722,0.6705362200737,0.4698030948638916,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8533575534820557,0.455656886100769,0.4349506497383117,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7001135349273682,0.2453058511018753,1.1242395639419556,284.9094543457031,284.95001220703125,302.04998779296875,292.5862731933594,298.4059143066406,297.1601257324219,284.9095764160156,1.0,0.6753315925598145,0.3441585898399353,0.3441585898399353,1.0,1.0,-3.562007665634156,0.9065422415733336,2.655465602874756,0.1038834229111671,0.8462652564048767,0.8462652564048767,0.0,212.4852294921875,217.0,59680.484375,0.0,3870.58837890625,1.0,278.8585510253906,282.9290466308594,295.6094055175781,299.4810485839844,293.1499938964844,293.1499938964844,279.1499938964844,38209.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466366171836852,1.0,0.0,0.0,3.504313468933105,3.504336357116699,8.194060683308635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.296875,0.0,1392.917236328125,1895.4371337890625,0.0,3832.612060546875,0.7241389155387878,1.0,0.0,3.0,1.0,0.0
