time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203520,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7989271283149719,0.3695550560951233,0.3363104462623596,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.957322895526886,0.6321695446968079,0.6006085276603699,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9757830500602722,0.6705362200737,0.4698030948638916,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8533575534820557,0.455656886100769,0.4349506497383117,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7001135349273682,0.2453058511018753,1.1242395639419556,284.9094543457031,284.95001220703125,302.04998779296875,292.5862731933594,298.4059143066406,297.1601257324219,284.9095764160156,1.0,0.6753315925598145,0.3441585898399353,0.3441585898399353,1.0,1.0,-3.562007665634156,0.9065422415733336,2.655465602874756,0.1038834229111671,0.8462652564048767,0.8462652564048767,0.0,212.4852294921875,217.0,59680.484375,0.0,3870.58837890625,1.0,278.8585510253906,282.9290466308594,295.6094055175781,299.4810485839844,293.1499938964844,293.1499938964844,279.1499938964844,38209.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466366171836852,1.0,0.0,0.0,3.504313468933105,3.504336357116699,8.194060683308635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.296875,0.0,1392.917236328125,1895.4371337890625,0.0,3832.612060546875,0.7241389155387878,1.0,0.0,3.0,1.0,0.0
18203580,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7964215278625488,0.3693682551383972,0.3360485434532165,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.953818380832672,0.6311099529266357,0.5994924306869507,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.973495364189148,0.6713019609451294,0.4702126383781433,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8509909510612488,0.4556436538696289,0.4348624646663666,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6982415914535522,0.245527297258377,1.1251686811447144,284.9913330078125,284.95001220703125,302.04998779296875,292.5572509765625,298.40594482421875,297.1614990234375,284.9906311035156,1.0,0.6764431595802307,0.3439355790615082,0.3439355790615082,1.0,1.0,-3.5618464946746826,0.9057896137237548,2.656056880950928,0.1030138581991195,0.921344518661499,0.921344518661499,0.0,214.6593017578125,220.0,59013.3046875,0.0,3883.417236328125,1.0,279.1413269042969,283.03448486328125,295.5387268066406,299.29840087890625,293.1499938964844,293.1499938964844,278.8500061035156,33950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393811225891112,1.0,0.0,0.0,3.6237757205963135,3.6237990856170654,8.762255561123311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4130859375,0.0,1488.96142578125,1895.4371337890625,0.0,3766.81591796875,0.7426173090934753,1.0,0.0,3.0,1.0,0.0
18203640,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7964215278625488,0.3693682551383972,0.3360485434532165,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.953818380832672,0.6311099529266357,0.5994924306869507,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.973495364189148,0.6713019609451294,0.4702126383781433,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8509909510612488,0.4556436538696289,0.4348624646663666,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6982415914535522,0.245527297258377,1.1251686811447144,284.9913330078125,284.95001220703125,302.04998779296875,292.5572509765625,298.40594482421875,297.1614990234375,284.9906311035156,1.0,0.6764431595802307,0.3439355790615082,0.3439355790615082,1.0,1.0,-3.5618464946746826,0.9057896137237548,2.656056880950928,0.1030138581991195,0.921344518661499,0.921344518661499,0.0,214.6593017578125,220.0,59013.3046875,0.0,3883.417236328125,1.0,279.1413269042969,283.03448486328125,295.5387268066406,299.29840087890625,293.1499938964844,293.1499938964844,278.8500061035156,33950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393811225891112,1.0,0.0,0.0,3.6237757205963135,3.6237990856170654,8.762255561123311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4130859375,0.0,1488.96142578125,1895.4371337890625,0.0,3766.81591796875,0.7426173090934753,1.0,0.0,3.0,1.0,0.0
18203700,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.794911801815033,0.3688796460628509,0.3358822464942932,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9517335295677184,0.6301511526107788,0.598902702331543,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.972038745880127,0.6711145043373108,0.4703642427921295,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8495781421661377,0.455329030752182,0.4348093271255493,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6971133351325989,0.2454778552055359,1.1257071495056152,284.8791809082031,284.95001220703125,302.04998779296875,292.54302978515625,298.4042358398437,297.1599426269531,284.8798828125,1.0,0.6770877242088318,0.3438240587711334,0.3438240587711334,1.0,1.0,-3.5617101192474365,0.9053911566734314,2.6563189029693604,0.1026881784200668,0.8407354354858398,0.8407354354858398,0.0,215.98971557617188,220.0,59699.2578125,0.0,3891.158203125,1.0,278.8990478515625,282.9029541015625,295.5774230957031,299.4897766113281,293.1499938964844,293.1499938964844,278.8500061035156,38355.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456971287727356,1.0,0.0,0.0,3.5640761852264404,3.5640997886657715,8.475927870676969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.513671875,0.0,1456.87109375,1895.4371337890625,0.0,3824.116943359375,0.7327101230621338,1.0,0.0,3.0,1.0,0.0
18203760,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.792702853679657,0.3683280348777771,0.3354314267635345,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9488288164138794,0.6291195750236511,0.5979804992675781,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9698039293289183,0.670815110206604,0.4701914191246032,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8475437760353088,0.4549379646778106,0.4345030188560486,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6954043507575989,0.2453599423170089,1.1255472898483276,284.9109191894531,284.95001220703125,302.04998779296875,292.529052734375,298.4018859863281,297.1576232910156,284.9114990234375,1.0,0.6776254773139954,0.343726247549057,0.343726247549057,1.0,1.0,-3.559291124343872,0.9043394327163696,2.654951572418213,0.1021585911512374,0.8442337512969971,0.8442337512969971,0.0,217.68995666503903,223.0,59473.875,0.0,3895.333251953125,1.0,278.85809326171875,282.93463134765625,295.5522155761719,299.41021728515625,293.1499938964844,293.1499938964844,279.1499938964844,38345.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476792812347412,1.0,0.0,0.0,3.486774682998657,3.486797571182251,8.112245382108085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.353515625,0.0,1375.806396484375,1895.4371337890625,0.0,3842.031494140625,0.7212245464324951,1.0,0.0,3.0,1.0,0.0
18203820,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7898128628730774,0.3680923283100128,0.335135817527771,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9447015523910522,0.6280256509780884,0.5968433618545532,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.966861605644226,0.6713255047798157,0.4704444408416748,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8448306322097778,0.4548753798007965,0.4343809187412262,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6931700110435486,0.2455408871173858,1.126355767250061,284.989501953125,284.95001220703125,302.04998779296875,292.50201416015625,298.4017333984375,297.1586303710937,284.9884948730469,1.0,0.6788948774337769,0.3435306251049042,0.3435306251049042,1.0,1.0,-3.558689594268799,0.9035413265228271,2.655148267745972,0.1013091877102851,0.9170993566513062,0.9170993566513062,0.0,220.31288146972656,226.0,58833.0859375,0.0,3909.755126953125,1.0,279.1419677734375,283.0356140136719,295.4822082519531,299.2298889160156,293.1499938964844,293.1499938964844,278.8500061035156,33908.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401975870132446,1.0,0.0,0.0,3.612342119216919,3.612365484237671,8.707049801159883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6591796875,0.0,1476.1890869140625,1895.4371337890625,0.0,3774.2412109375,0.740241527557373,1.0,0.0,3.0,1.0,0.0
18203880,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7898128628730774,0.3680923283100128,0.335135817527771,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9447015523910522,0.6280256509780884,0.5968433618545532,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.966861605644226,0.6713255047798157,0.4704444408416748,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8448306322097778,0.4548753798007965,0.4343809187412262,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6931700110435486,0.2455408871173858,1.126355767250061,284.989501953125,284.95001220703125,302.04998779296875,292.50201416015625,298.4017333984375,297.1586303710937,284.9884948730469,1.0,0.6788948774337769,0.3435306251049042,0.3435306251049042,1.0,1.0,-3.558689594268799,0.9035413265228271,2.655148267745972,0.1013091877102851,0.9170993566513062,0.9170993566513062,0.0,220.31288146972656,226.0,58833.0859375,0.0,3909.755126953125,1.0,279.1419677734375,283.0356140136719,295.4822082519531,299.2298889160156,293.1499938964844,293.1499938964844,278.8500061035156,33908.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401975870132446,1.0,0.0,0.0,3.612342119216919,3.612365484237671,8.707049801159883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6591796875,0.0,1476.1890869140625,1895.4371337890625,0.0,3774.2412109375,0.740241527557373,1.0,0.0,3.0,1.0,0.0
18203940,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7859987020492554,0.3670153319835663,0.334488958120346,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9394173622131348,0.626012921333313,0.5953132510185242,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.96274995803833,0.6705941557884216,0.4702489674091339,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8413300514221191,0.4541286528110504,0.4339875280857086,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6902254819869995,0.2453424930572509,1.1266257762908936,284.9103088378906,284.95001220703125,302.04998779296875,292.47637939453125,298.3978271484375,297.15484619140625,284.9103698730469,1.0,0.6801291108131409,0.3433350026607513,0.3433350026607513,1.0,1.0,-3.555695056915283,0.9020057916641236,2.65368914604187,0.1004361659288406,0.8408744931221008,0.8408744931221008,0.0,223.57110595703125,229.0,59298.53125,0.0,3921.900146484375,1.0,278.8587646484375,282.9368896484375,295.4982604980469,299.3436889648437,293.1499938964844,293.1499938964844,279.1499938964844,38205.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483525156974792,1.0,0.0,0.0,3.475362539291382,3.4753851890563965,8.059229230639176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.232421875,0.0,1363.13232421875,1895.4371337890625,0.0,3848.108154296875,0.71894371509552,1.0,0.0,3.0,1.0,0.0
18204000,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7859987020492554,0.3670153319835663,0.334488958120346,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9394173622131348,0.626012921333313,0.5953132510185242,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.96274995803833,0.6705941557884216,0.4702489674091339,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8413300514221191,0.4541286528110504,0.4339875280857086,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6902254819869995,0.2453424930572509,1.1266257762908936,284.9103088378906,284.95001220703125,302.04998779296875,292.47637939453125,298.3978271484375,297.15484619140625,284.9103698730469,1.0,0.6801291108131409,0.3433350026607513,0.3433350026607513,1.0,1.0,-3.555695056915283,0.9020057916641236,2.65368914604187,0.1004361659288406,0.8408744931221008,0.8408744931221008,0.0,223.57110595703125,229.0,59298.53125,0.0,3921.900146484375,1.0,278.8587646484375,282.9368896484375,295.4982604980469,299.3436889648437,293.1499938964844,293.1499938964844,279.1499938964844,38205.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483525156974792,1.0,0.0,0.0,3.475362539291382,3.4753851890563965,8.059229230639176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.232421875,0.0,1363.13232421875,1895.4371337890625,0.0,3848.108154296875,0.71894371509552,1.0,0.0,3.0,1.0,0.0
18204060,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7831229567527771,0.366737425327301,0.3341713845729828,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9351959228515624,0.6248863339424133,0.5941643118858337,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9595938920974731,0.6709315180778503,0.4703836739063263,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.838655948638916,0.4540226459503174,0.4338387548923492,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6879850625991821,0.2454942166805267,1.1273469924926758,284.9898681640625,284.95001220703125,302.04998779296875,292.45245361328125,298.3977355957031,297.1557922363281,284.9891967773437,1.0,0.6814038157463074,0.3431751132011413,0.3431751132011413,1.0,1.0,-3.554774045944214,0.9012214541435242,2.653552532196045,0.0996527001261711,0.9139432311058044,0.9139432311058044,0.0,226.2978515625,232.0,58638.6953125,0.0,3936.11376953125,1.0,279.14111328125,283.0399475097656,295.43231201171875,299.1659851074219,293.1499938964844,293.1499938964844,278.8500061035156,33962.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407694935798644,1.0,0.0,0.0,3.595419406890869,3.595442533493042,8.625660825600789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.19140625,0.0,1458.2723388671875,1895.4371337890625,0.0,3779.439697265625,0.7374512553215027,1.0,0.0,3.0,1.0,0.0
18204120,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7831229567527771,0.366737425327301,0.3341713845729828,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9351959228515624,0.6248863339424133,0.5941643118858337,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9595938920974731,0.6709315180778503,0.4703836739063263,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.838655948638916,0.4540226459503174,0.4338387548923492,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6879850625991821,0.2454942166805267,1.1273469924926758,284.9898681640625,284.95001220703125,302.04998779296875,292.45245361328125,298.3977355957031,297.1557922363281,284.9891967773437,1.0,0.6814038157463074,0.3431751132011413,0.3431751132011413,1.0,1.0,-3.554774045944214,0.9012214541435242,2.653552532196045,0.0996527001261711,0.9139432311058044,0.9139432311058044,0.0,226.2978515625,232.0,58638.6953125,0.0,3936.11376953125,1.0,279.14111328125,283.0399475097656,295.43231201171875,299.1659851074219,293.1499938964844,293.1499938964844,278.8500061035156,33962.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407694935798644,1.0,0.0,0.0,3.595419406890869,3.595442533493042,8.625660825600789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.19140625,0.0,1458.2723388671875,1895.4371337890625,0.0,3779.439697265625,0.7374512553215027,1.0,0.0,3.0,1.0,0.0
18204180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7794226408004761,0.3656414151191711,0.3335005939006805,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.929953634738922,0.6228660345077515,0.5926187634468079,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.955371081829071,0.6701160073280334,0.4701140820980072,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8352878093719482,0.4532508850097656,0.4334160685539245,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6851183772087097,0.2452758699655532,1.1275185346603394,284.910888671875,284.95001220703125,302.04998779296875,292.4305419921875,298.39422607421875,297.1523742675781,284.9108581542969,1.0,0.6826208829879761,0.3430152237415313,0.3430152237415313,1.0,1.0,-3.5514886379241943,0.899712860584259,2.65177583694458,0.0988467037677764,0.8381741046905518,0.8381741046905518,0.0,229.5995635986328,235.0,59102.0234375,0.0,3947.739013671875,1.0,278.85888671875,282.9410705566406,295.4515075683594,299.28302001953125,293.1499938964844,293.1499938964844,279.1499938964844,38189.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487101435661316,1.0,0.0,0.0,3.4604649543762207,3.460487604141236,7.99028441633709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.7822265625,0.0,1347.877197265625,1895.4371337890625,0.0,3851.334716796875,0.7162448763847351,1.0,0.0,3.0,1.0,0.0
18204240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7794226408004761,0.3656414151191711,0.3335005939006805,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.929953634738922,0.6228660345077515,0.5926187634468079,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.955371081829071,0.6701160073280334,0.4701140820980072,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8352878093719482,0.4532508850097656,0.4334160685539245,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6851183772087097,0.2452758699655532,1.1275185346603394,284.910888671875,284.95001220703125,302.04998779296875,292.4305419921875,298.39422607421875,297.1523742675781,284.9108581542969,1.0,0.6826208829879761,0.3430152237415313,0.3430152237415313,1.0,1.0,-3.5514886379241943,0.899712860584259,2.65177583694458,0.0988467037677764,0.8381741046905518,0.8381741046905518,0.0,229.5995635986328,235.0,59102.0234375,0.0,3947.739013671875,1.0,278.85888671875,282.9410705566406,295.4515075683594,299.28302001953125,293.1499938964844,293.1499938964844,279.1499938964844,38189.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487101435661316,1.0,0.0,0.0,3.4604649543762207,3.460487604141236,7.99028441633709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.7822265625,0.0,1347.877197265625,1895.4371337890625,0.0,3851.334716796875,0.7162448763847351,1.0,0.0,3.0,1.0,0.0
18204300,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7777571678161621,0.3654558658599853,0.3332040309906006,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9275542497634888,0.6222535371780396,0.5918878316879272,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9534452557563782,0.6702060103416443,0.4700202345848083,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8337622880935669,0.4531458914279938,0.4332163333892822,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6838040351867676,0.2453090697526931,1.1275231838226318,285.0082397460937,284.95001220703125,302.04998779296875,292.42041015625,298.39385986328125,297.1524658203125,285.0076599121094,1.0,0.6831910610198975,0.3429352641105652,0.3429352641105652,1.0,1.0,-3.549898862838745,0.8989799618721008,2.650918960571289,0.09833475202322,0.907157301902771,0.907157301902771,0.0,231.1161499023437,235.0,58381.21875,0.0,3952.874755859375,1.0,279.09716796875,283.0586853027344,295.3897705078125,299.06890869140625,293.1499938964844,293.1499938964844,279.1499938964844,34028.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428617358207704,1.0,0.0,0.0,3.519620656967163,3.519643068313598,8.265802193818672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.74609375,0.0,1378.667724609375,1895.4371337890625,0.0,3798.433349609375,0.7251771092414856,1.0,0.0,3.0,1.0,0.0
18204360,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7766443490982056,0.3653373122215271,0.3331584334373474,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9258155822753906,0.6217213869094849,0.5914520621299744,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9521605968475342,0.6703785061836243,0.4701940417289734,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8327174186706543,0.453115850687027,0.4332394301891327,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.682947039604187,0.2454075366258621,1.1281490325927734,284.9884338378906,284.95001220703125,302.04998779296875,292.4108581542969,298.3941955566406,297.1533508300781,284.98748779296875,1.0,0.6838714480400085,0.3428611159324646,0.3428611159324646,1.0,1.0,-3.5503082275390625,0.8988714814186096,2.6514365673065186,0.0980489626526832,0.9098947048187256,0.9098947048187256,0.0,232.34962463378903,238.0,58455.76171875,0.0,3961.404541015625,1.0,279.1418151855469,283.0416259765625,295.3889465332031,299.1097717285156,293.1499938964844,293.1499938964844,278.8500061035156,33888.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408776164054872,1.0,0.0,0.0,3.583479166030884,3.583502054214477,8.568465545977233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.6748046875,0.0,1444.8992919921875,1895.4371337890625,0.0,3780.421630859375,0.7349908947944641,1.0,0.0,3.0,1.0,0.0
18204420,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.773115336894989,0.3642237484455108,0.3324755430221557,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.920784592628479,0.6196933388710022,0.5899028778076172,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.947941243648529,0.6695001721382141,0.4698845744132995,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8295089602470398,0.4523217976093292,0.4327984750270843,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6802082657814026,0.2451733350753784,1.1282564401626587,284.9110717773437,284.95001220703125,302.04998779296875,292.3937683105469,298.3909912109375,297.1502685546875,284.91131591796875,1.0,0.6850641369819641,0.342712789773941,0.342712789773941,1.0,1.0,-3.5468571186065674,0.8973503112792969,2.6495068073272705,0.0972621887922287,0.8353502750396729,0.8353502750396729,0.0,235.64822387695312,241.0,58904.56640625,0.0,3972.544189453125,1.0,278.8589782714844,282.94512939453125,295.4139099121094,299.2317199707031,293.1499938964844,293.1499938964844,279.1499938964844,38228.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486744403839112,1.0,0.0,0.0,3.445239782333374,3.4452621936798096,7.920127700344892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.4921875,0.0,1332.8123779296875,1895.4371337890625,0.0,3851.012451171875,0.7134925127029419,1.0,0.0,3.0,1.0,0.0
18204480,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.773115336894989,0.3642237484455108,0.3324755430221557,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.920784592628479,0.6196933388710022,0.5899028778076172,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.947941243648529,0.6695001721382141,0.4698845744132995,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8295089602470398,0.4523217976093292,0.4327984750270843,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6802082657814026,0.2451733350753784,1.1282564401626587,284.9110717773437,284.95001220703125,302.04998779296875,292.3937683105469,298.3909912109375,297.1502685546875,284.91131591796875,1.0,0.6850641369819641,0.342712789773941,0.342712789773941,1.0,1.0,-3.5468571186065674,0.8973503112792969,2.6495068073272705,0.0972621887922287,0.8353502750396729,0.8353502750396729,0.0,235.64822387695312,241.0,58904.56640625,0.0,3972.544189453125,1.0,278.8589782714844,282.94512939453125,295.4139099121094,299.2317199707031,293.1499938964844,293.1499938964844,279.1499938964844,38228.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486744403839112,1.0,0.0,0.0,3.445239782333374,3.4452621936798096,7.920127700344892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.4921875,0.0,1332.8123779296875,1895.4371337890625,0.0,3851.012451171875,0.7134925127029419,1.0,0.0,3.0,1.0,0.0
18204540,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7704631090164185,0.3638941049575805,0.3321178257465362,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9168499112129213,0.6185306310653687,0.5887280106544495,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9447395205497742,0.6696902513504028,0.4699226915836334,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8270468711853027,0.4521597623825073,0.4326026737689972,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6781320571899414,0.2452883571386337,1.128827452659607,284.989013671875,284.95001220703125,302.04998779296875,292.3795166015625,298.3909912109375,297.1512756347656,284.9884033203125,1.0,0.6862900853157043,0.3425644636154175,0.3425644636154175,1.0,1.0,-3.5455031394958496,0.8964760899543762,2.649027109146118,0.0964749157428741,0.9072225093841552,0.9072225093841552,0.0,238.39938354492188,244.0,58275.0390625,0.0,3985.7431640625,1.0,279.1408386230469,283.0459289550781,295.35723876953125,299.06451416015625,293.1499938964844,293.1499938964844,278.8500061035156,33951.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406633973121644,1.0,0.0,0.0,3.5673444271087646,3.5673673152923584,8.491479661643098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.29296875,0.0,1428.157958984375,1895.4371337890625,0.0,3778.4755859375,0.732330322265625,1.0,0.0,3.0,1.0,0.0
18204600,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7704631090164185,0.3638941049575805,0.3321178257465362,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9168499112129213,0.6185306310653687,0.5887280106544495,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9447395205497742,0.6696902513504028,0.4699226915836334,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8270468711853027,0.4521597623825073,0.4326026737689972,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6781320571899414,0.2452883571386337,1.128827452659607,284.989013671875,284.95001220703125,302.04998779296875,292.3795166015625,298.3909912109375,297.1512756347656,284.9884033203125,1.0,0.6862900853157043,0.3425644636154175,0.3425644636154175,1.0,1.0,-3.5455031394958496,0.8964760899543762,2.649027109146118,0.0964749157428741,0.9072225093841552,0.9072225093841552,0.0,238.39938354492188,244.0,58275.0390625,0.0,3985.7431640625,1.0,279.1408386230469,283.0459289550781,295.35723876953125,299.06451416015625,293.1499938964844,293.1499938964844,278.8500061035156,33951.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406633973121644,1.0,0.0,0.0,3.5673444271087646,3.5673673152923584,8.491479661643098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.29296875,0.0,1428.157958984375,1895.4371337890625,0.0,3778.4755859375,0.732330322265625,1.0,0.0,3.0,1.0,0.0
18204660,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7670876979827881,0.3627679049968719,0.3314151465892792,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9121212959289552,0.6164997816085815,0.5871660709381104,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9405404925346376,0.6687541604042053,0.4695641696453094,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8239545226097107,0.4513481557369232,0.4321380257606506,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6755086183547974,0.2450417727231979,1.1288628578186035,284.91168212890625,284.95001220703125,302.04998779296875,292.368408203125,298.38800048828125,297.1484680175781,284.911865234375,1.0,0.687455952167511,0.3424197137355804,0.3424197137355804,1.0,1.0,-3.5418384075164795,0.8949014544487,2.6469368934631348,0.0956855714321136,0.8331051468849182,0.8331051468849182,0.0,241.69960021972656,247.0,58731.7265625,0.0,3996.301025390625,1.0,278.85906982421875,282.948974609375,295.38751220703125,299.19244384765625,293.1499938964844,293.1499938964844,279.1499938964844,38200.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482138156890868,1.0,0.0,0.0,3.4320390224456787,3.432061195373535,7.859550805733306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.75537109375,0.0,1319.40966796875,1895.4371337890625,0.0,3846.8564453125,0.7110919952392578,1.0,0.0,3.0,1.0,0.0
18204720,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7670876979827881,0.3627679049968719,0.3314151465892792,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9121212959289552,0.6164997816085815,0.5871660709381104,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9405404925346376,0.6687541604042053,0.4695641696453094,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8239545226097107,0.4513481557369232,0.4321380257606506,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6755086183547974,0.2450417727231979,1.1288628578186035,284.91168212890625,284.95001220703125,302.04998779296875,292.368408203125,298.38800048828125,297.1484680175781,284.911865234375,1.0,0.687455952167511,0.3424197137355804,0.3424197137355804,1.0,1.0,-3.5418384075164795,0.8949014544487,2.6469368934631348,0.0956855714321136,0.8331051468849182,0.8331051468849182,0.0,241.69960021972656,247.0,58731.7265625,0.0,3996.301025390625,1.0,278.85906982421875,282.948974609375,295.38751220703125,299.19244384765625,293.1499938964844,293.1499938964844,279.1499938964844,38200.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482138156890868,1.0,0.0,0.0,3.4320390224456787,3.432061195373535,7.859550805733306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.75537109375,0.0,1319.40966796875,1895.4371337890625,0.0,3846.8564453125,0.7110919952392578,1.0,0.0,3.0,1.0,0.0
18204780,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7645565271377563,0.3624163866043091,0.3310409188270569,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9084792137145996,0.6153227090835571,0.585981547832489,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9373711347579956,0.6688746213912964,0.4695577025413513,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8215733170509338,0.4511628150939941,0.4319229423999786,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6735244393348694,0.2451427429914474,1.1293768882751465,284.98883056640625,284.95001220703125,302.04998779296875,292.3607177734375,298.3880310058594,297.1495056152344,284.9882507324219,1.0,0.6886573433876038,0.342274934053421,0.342274934053421,1.0,1.0,-3.5403079986572266,0.8939846158027649,2.646323204040528,0.094911091029644,0.9044710993766784,0.9044710993766784,0.0,244.4512481689453,250.0,58118.58203125,0.0,4009.019287109375,1.0,279.1407470703125,283.0487976074219,295.3372497558594,299.0325622558594,293.1499938964844,293.1499938964844,278.8500061035156,33937.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399628043174744,1.0,0.0,0.0,3.55503511428833,3.555058002471924,8.432980393990874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.8232421875,0.0,1415.0264892578125,1895.4371337890625,0.0,3772.10693359375,0.7300801277160645,1.0,0.0,3.0,1.0,0.0
18204840,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7645565271377563,0.3624163866043091,0.3310409188270569,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9084792137145996,0.6153227090835571,0.585981547832489,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9373711347579956,0.6688746213912964,0.4695577025413513,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8215733170509338,0.4511628150939941,0.4319229423999786,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6735244393348694,0.2451427429914474,1.1293768882751465,284.98883056640625,284.95001220703125,302.04998779296875,292.3607177734375,298.3880310058594,297.1495056152344,284.9882507324219,1.0,0.6886573433876038,0.342274934053421,0.342274934053421,1.0,1.0,-3.5403079986572266,0.8939846158027649,2.646323204040528,0.094911091029644,0.9044710993766784,0.9044710993766784,0.0,244.4512481689453,250.0,58118.58203125,0.0,4009.019287109375,1.0,279.1407470703125,283.0487976074219,295.3372497558594,299.0325622558594,293.1499938964844,293.1499938964844,278.8500061035156,33937.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399628043174744,1.0,0.0,0.0,3.55503511428833,3.555058002471924,8.432980393990874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.8232421875,0.0,1415.0264892578125,1895.4371337890625,0.0,3772.10693359375,0.7300801277160645,1.0,0.0,3.0,1.0,0.0
18204900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7631893754005432,0.3618679344654083,0.330815315246582,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9065768122673036,0.6143302917480469,0.5853512287139893,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9356257915496826,0.6684035658836365,0.4695013463497162,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8202908039093018,0.4507766962051391,0.4318002462387085,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6724755764007568,0.2450423538684845,1.1297011375427246,284.8815612792969,284.95001220703125,302.04998779296875,292.3582458496094,298.38690185546875,297.1485290527344,284.8828125,1.0,0.6892879009246826,0.3422025442123413,0.3422025442123413,1.0,1.0,-3.539459466934204,0.8934957981109619,2.645963668823242,0.0946332663297653,0.8269881010055542,0.8269881010055542,0.0,245.9534454345703,250.0,58758.19921875,0.0,4015.912841796875,1.0,278.90069580078125,282.9233093261719,295.3879089355469,299.2328491210937,293.1499938964844,293.1499938964844,278.8500061035156,38505.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945805847644806,1.0,0.0,0.0,3.490576982498169,3.4905998706817627,8.129947559609718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.6611328125,0.0,1380.8604736328125,1895.4371337890625,0.0,3825.1005859375,0.7195228338241577,1.0,0.0,3.0,1.0,0.0
18204960,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7613440155982971,0.3612774908542633,0.3303265273571014,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9041878581047058,0.6132887601852417,0.5844156742095947,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.933246374130249,0.6678788065910339,0.4691575765609741,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8185743689537048,0.4503350257873535,0.4314424693584442,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6710249185562134,0.2448854148387909,1.129362940788269,284.9136962890625,284.95001220703125,302.04998779296875,292.35675048828125,298.3852233886719,297.1469421386719,284.9139404296875,1.0,0.6898000240325928,0.3421434760093689,0.3421434760093689,1.0,1.0,-3.536495923995972,0.892405092716217,2.6440908908843994,0.0941706448793411,0.8321378231048584,0.8321378231048584,0.0,247.7444000244141,253.0,58573.5703125,0.0,4019.111083984375,1.0,278.85894775390625,282.95416259765625,295.3749694824219,299.1676940917969,293.1499938964844,293.1499938964844,279.1499938964844,38216.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472984075546264,1.0,0.0,0.0,3.418687343597412,3.418709516525269,7.798517458468268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.68017578125,0.0,1306.261474609375,1895.4371337890625,0.0,3838.591552734375,0.7088293433189392,1.0,0.0,3.0,1.0,0.0
18205020,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.758925199508667,0.360906034708023,0.3299347162246704,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9009090662002563,0.6120992302894592,0.5832201838493347,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9301320910453796,0.667931318283081,0.4691044986248016,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8162418603897095,0.4501291811466217,0.4312084317207336,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6691271662712097,0.2449741512537002,1.129823088645935,284.9887084960937,284.95001220703125,302.04998779296875,292.35675048828125,298.3854064941406,297.14801025390625,284.9881591796875,1.0,0.690978467464447,0.3420253694057464,0.3420253694057464,1.0,1.0,-3.534787654876709,0.8915180563926697,2.6432695388793945,0.0934914201498031,0.9022640585899352,0.9022640585899352,0.0,250.49917602539065,256.0,57990.23828125,0.0,4031.358154296875,1.0,279.1406555175781,283.0512390136719,295.33203125,299.0169982910156,293.1499938964844,293.1499938964844,278.8500061035156,33916.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387884736061096,1.0,0.0,0.0,3.5448477268218994,3.544870376586914,8.384718626075482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.45703125,0.0,1404.1588134765625,1895.4371337890625,0.0,3761.4228515625,0.7282042503356934,1.0,0.0,3.0,1.0,0.0
18205080,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.758925199508667,0.360906034708023,0.3299347162246704,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9009090662002563,0.6120992302894592,0.5832201838493347,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9301320910453796,0.667931318283081,0.4691044986248016,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8162418603897095,0.4501291811466217,0.4312084317207336,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6691271662712097,0.2449741512537002,1.129823088645935,284.9887084960937,284.95001220703125,302.04998779296875,292.35675048828125,298.3854064941406,297.14801025390625,284.9881591796875,1.0,0.690978467464447,0.3420253694057464,0.3420253694057464,1.0,1.0,-3.534787654876709,0.8915180563926697,2.6432695388793945,0.0934914201498031,0.9022640585899352,0.9022640585899352,0.0,250.49917602539065,256.0,57990.23828125,0.0,4031.358154296875,1.0,279.1406555175781,283.0512390136719,295.33203125,299.0169982910156,293.1499938964844,293.1499938964844,278.8500061035156,33916.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387884736061096,1.0,0.0,0.0,3.5448477268218994,3.544870376586914,8.384718626075482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.45703125,0.0,1404.1588134765625,1895.4371337890625,0.0,3761.4228515625,0.7282042503356934,1.0,0.0,3.0,1.0,0.0
18205140,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7558595538139343,0.3597553074359894,0.3292051553726196,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8969317674636841,0.6100627183914185,0.5816463828086853,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9261093735694884,0.6668766736984253,0.4686587750911712,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8132902979850769,0.4492868185043335,0.4307103157043457,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6667404174804688,0.2447068691253662,1.1297558546066284,284.9129943847656,284.95001220703125,302.04998779296875,292.36102294921875,298.3828125,297.1455993652344,284.9131164550781,1.0,0.6920984983444214,0.3419072329998016,0.3419072329998016,1.0,1.0,-3.5308074951171875,0.8899317979812622,2.640875577926636,0.0928097292780876,0.8299053311347961,0.8299053311347961,0.0,253.79049682617188,259.0,58466.28515625,0.0,4040.9599609375,1.0,278.8592529296875,282.9555358886719,295.3777770996094,299.1614990234375,293.1499938964844,293.1499938964844,279.1499938964844,38134.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458752870559692,1.0,0.0,0.0,3.411352157592773,3.41137433052063,7.765087843836227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.0712890625,0.0,1298.4403076171875,1895.4371337890625,0.0,3825.728515625,0.7073227763175964,1.0,0.0,3.0,1.0,0.0
18205200,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7558595538139343,0.3597553074359894,0.3292051553726196,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8969317674636841,0.6100627183914185,0.5816463828086853,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9261093735694884,0.6668766736984253,0.4686587750911712,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8132902979850769,0.4492868185043335,0.4307103157043457,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6667404174804688,0.2447068691253662,1.1297558546066284,284.9129943847656,284.95001220703125,302.04998779296875,292.36102294921875,298.3828125,297.1455993652344,284.9131164550781,1.0,0.6920984983444214,0.3419072329998016,0.3419072329998016,1.0,1.0,-3.5308074951171875,0.8899317979812622,2.640875577926636,0.0928097292780876,0.8299053311347961,0.8299053311347961,0.0,253.79049682617188,259.0,58466.28515625,0.0,4040.9599609375,1.0,278.8592529296875,282.9555358886719,295.3777770996094,299.1614990234375,293.1499938964844,293.1499938964844,279.1499938964844,38134.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458752870559692,1.0,0.0,0.0,3.411352157592773,3.41137433052063,7.765087843836227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.0712890625,0.0,1298.4403076171875,1895.4371337890625,0.0,3825.728515625,0.7073227763175964,1.0,0.0,3.0,1.0,0.0
18205260,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7533621788024902,0.359193205833435,0.328714907169342,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8935686349868774,0.6086881160736084,0.5803546905517578,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9228518009185792,0.6666935682296753,0.4684991836547851,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8107847571372986,0.4488854706287384,0.4303697645664215,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6647153496742249,0.2445983588695526,1.129711627960205,284.9881286621094,284.95001220703125,302.0492858886719,292.3669738769531,298.3815002441406,297.1448669433594,284.9875183105469,1.0,0.6932002902030945,0.3418223261833191,0.3418223261833191,1.0,1.0,-3.528005123138428,0.8888111114501953,2.6391940116882324,0.0922146216034889,0.9000710844993591,0.9000710844993591,0.0,256.6873779296875,262.0,57873.6640625,0.0,4051.206298828125,1.0,279.1405639648437,283.05303955078125,295.3420715332031,299.0186462402344,293.1499938964844,293.1499938964844,279.45001220703125,33919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373197555541992,1.0,0.0,0.0,3.536064624786377,3.536087274551392,8.34322008813615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.89892578125,0.0,1394.9854736328125,1895.4371337890625,0.0,3748.0458984375,0.7266055941581726,1.0,0.0,3.0,1.0,0.0
18205320,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7533621788024902,0.359193205833435,0.328714907169342,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8935686349868774,0.6086881160736084,0.5803546905517578,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9228518009185792,0.6666935682296753,0.4684991836547851,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8107847571372986,0.4488854706287384,0.4303697645664215,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6647153496742249,0.2445983588695526,1.129711627960205,284.9881286621094,284.95001220703125,302.0492858886719,292.3669738769531,298.3815002441406,297.1448669433594,284.9875183105469,1.0,0.6932002902030945,0.3418223261833191,0.3418223261833191,1.0,1.0,-3.528005123138428,0.8888111114501953,2.6391940116882324,0.0922146216034889,0.9000710844993591,0.9000710844993591,0.0,256.6873779296875,262.0,57873.6640625,0.0,4051.206298828125,1.0,279.1405639648437,283.05303955078125,295.3420715332031,299.0186462402344,293.1499938964844,293.1499938964844,279.45001220703125,33919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373197555541992,1.0,0.0,0.0,3.536064624786377,3.536087274551392,8.34322008813615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.89892578125,0.0,1394.9854736328125,1895.4371337890625,0.0,3748.0458984375,0.7266055941581726,1.0,0.0,3.0,1.0,0.0
