time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7510038614273071,0.3586142361164093,0.3283304274082184,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8903512358665466,0.6073369383811951,0.5792238116264343,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.919795572757721,0.6665494441986084,0.4685001373291015,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8083372116088867,0.4484671354293823,0.4301141202449798,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6627141237258911,0.2444045096635818,1.12953519821167,285.0352783203125,284.95001220703125,302.047119140625,292.3717956542969,298.3793029785156,297.1434020996094,285.0328369140625,1.0,0.6943605542182922,0.3417374193668365,0.3417374193668365,1.0,1.0,-3.525664567947388,0.887830913066864,2.637833595275879,0.0917405933141708,0.9922162890434264,0.9922162890434264,0.0,259.6095886230469,265.0,57492.6640625,0.0,4062.772705078125,1.0,279.44146728515625,283.1190490722656,295.3534545898437,298.9924011230469,293.1499938964844,293.1499938964844,279.1499938964844,31961.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310457110404968,1.0,0.0,0.0,3.740585803985596,3.740610122680664,9.336251309832732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.16015625,0.0,1605.338623046875,1895.4371337890625,0.0,3690.72265625,0.7625501155853271,1.0,0.0,3.0,1.0,0.0
18205440,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7510038614273071,0.3586142361164093,0.3283304274082184,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8903512358665466,0.6073369383811951,0.5792238116264343,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.919795572757721,0.6665494441986084,0.4685001373291015,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8083372116088867,0.4484671354293823,0.4301141202449798,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6627141237258911,0.2444045096635818,1.12953519821167,285.0352783203125,284.95001220703125,302.047119140625,292.3717956542969,298.3793029785156,297.1434020996094,285.0328369140625,1.0,0.6943605542182922,0.3417374193668365,0.3417374193668365,1.0,1.0,-3.525664567947388,0.887830913066864,2.637833595275879,0.0917405933141708,0.9922162890434264,0.9922162890434264,0.0,259.6095886230469,265.0,57492.6640625,0.0,4062.772705078125,1.0,279.44146728515625,283.1190490722656,295.3534545898437,298.9924011230469,293.1499938964844,293.1499938964844,279.1499938964844,31961.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310457110404968,1.0,0.0,0.0,3.740585803985596,3.740610122680664,9.336251309832732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.16015625,0.0,1605.338623046875,1895.4371337890625,0.0,3690.72265625,0.7625501155853271,1.0,0.0,3.0,1.0,0.0
18205500,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7493845224380493,0.3577300608158111,0.3278963565826416,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8882595896720886,0.6060088276863098,0.5783855319023132,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9176843762397766,0.6656554341316223,0.4682425856590271,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8066549897193909,0.4477500319480896,0.4297740459442138,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6613302230834961,0.2439847886562347,1.1287946701049805,284.8875732421875,284.95001220703125,302.04547119140625,292.373779296875,298.37567138671875,297.1396484375,284.8839416503906,1.0,0.6948435306549072,0.3416949510574341,0.3416949510574341,1.0,1.0,-3.522533893585205,0.8867394328117371,2.6357946395874023,0.0914549306035041,0.897731363773346,0.897731363773346,0.0,261.41522216796875,265.0,58498.45703125,0.0,4065.555419921875,1.0,279.1951904296875,282.9453430175781,295.4181823730469,299.233642578125,293.1499938964844,293.1499938964844,279.1499938964844,35857.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388960599899292,1.0,0.0,0.0,3.736982107162476,3.737007141113281,9.31827116801287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7509765625,0.0,1631.020263671875,1895.4371337890625,0.0,3762.40185546875,0.7626926898956299,1.0,0.0,3.0,1.0,0.0
18205560,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7471064329147339,0.3566303253173828,0.3270432353019714,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8854517340660095,0.6044313311576843,0.5770555138587952,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9147223234176636,0.6644787788391113,0.4675348103046417,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8042784333229065,0.4468079507350921,0.4290420413017273,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6593613028526306,0.2433747947216034,1.1268234252929688,284.894287109375,284.95001220703125,302.04351806640625,292.3755187988281,298.37042236328125,297.1341552734375,284.8952331542969,1.0,0.6950873732566833,0.3416567146778106,0.3416567146778106,1.0,1.0,-3.5158095359802246,0.8845685720443726,2.6312408447265625,0.0908445343375206,0.8811243772506714,0.8811243772506714,0.0,263.6343688964844,268.0,58239.57421875,0.0,4061.5615234375,1.0,279.156982421875,282.9573974609375,295.4097595214844,299.1795349121094,293.1499938964844,293.1499938964844,279.45001220703125,37771.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421418309211732,1.0,0.0,0.0,3.66131854057312,3.661342859268189,8.944751925810124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.486328125,0.0,1559.09228515625,1895.4371337890625,0.0,3791.90185546875,0.751954972743988,1.0,0.0,3.0,1.0,0.0
18205620,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7439034581184387,0.3555208742618561,0.3259434103965759,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8813319802284241,0.6024522185325623,0.575069010257721,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.910681962966919,0.6636468768119812,0.4668040573596954,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8008139729499817,0.4457826018333435,0.4280162751674652,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6564061045646667,0.2425869703292846,1.123469352722168,284.9908752441406,284.95001220703125,302.0384826660156,292.3781433105469,298.3635559082031,297.1280822753906,284.98992919921875,1.0,0.6955284476280212,0.3415802121162414,0.3415802121162414,1.0,1.0,-3.5059406757354736,0.8813269734382629,2.6246137619018555,0.0897132083773613,0.962116241455078,0.962116241455078,0.0,266.9519348144531,271.0,57368.19140625,0.0,4056.088134765625,1.0,279.4424743652344,283.0798034667969,295.35772705078125,299.0079040527344,293.1499938964844,293.1499938964844,279.1499938964844,33987.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343211650848388,1.0,0.0,0.0,3.7706778049468994,3.770702600479126,9.487070542490984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4248046875,0.0,1656.0625,1895.4371337890625,0.0,3720.684814453125,0.7695187330245972,1.0,0.0,3.0,1.0,0.0
18205680,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7439034581184387,0.3555208742618561,0.3259434103965759,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8813319802284241,0.6024522185325623,0.575069010257721,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.910681962966919,0.6636468768119812,0.4668040573596954,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8008139729499817,0.4457826018333435,0.4280162751674652,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6564061045646667,0.2425869703292846,1.123469352722168,284.9908752441406,284.95001220703125,302.0384826660156,292.3781433105469,298.3635559082031,297.1280822753906,284.98992919921875,1.0,0.6955284476280212,0.3415802121162414,0.3415802121162414,1.0,1.0,-3.5059406757354736,0.8813269734382629,2.6246137619018555,0.0897132083773613,0.962116241455078,0.962116241455078,0.0,266.9519348144531,271.0,57368.19140625,0.0,4056.088134765625,1.0,279.4424743652344,283.0798034667969,295.35772705078125,299.0079040527344,293.1499938964844,293.1499938964844,279.1499938964844,33987.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343211650848388,1.0,0.0,0.0,3.7706778049468994,3.770702600479126,9.487070542490984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4248046875,0.0,1656.0625,1895.4371337890625,0.0,3720.684814453125,0.7695187330245972,1.0,0.0,3.0,1.0,0.0
18205740,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7403848171234131,0.3535781502723694,0.3245801627635956,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8768724799156189,0.5995565056800842,0.5727757215499878,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.906319797039032,0.6616354584693909,0.4657683968544006,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7970132827758789,0.4440516829490661,0.4267588257789612,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6531981825828552,0.2413635551929474,1.119429349899292,284.8924560546875,284.95001220703125,302.0320739746094,292.3796691894531,298.353759765625,297.1188049316406,284.89324951171875,1.0,0.695802628993988,0.3415037095546722,0.3415037095546722,1.0,1.0,-3.493933916091919,0.8774235844612122,2.616510391235352,0.0886366665363311,0.864727795124054,0.864727795124054,0.0,270.5377502441406,274.0,57789.90234375,0.0,4046.7265625,1.0,279.15753173828125,282.9648132324219,295.39862060546875,299.1429138183594,293.1499938964844,293.1499938964844,279.45001220703125,38756.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419658184051514,1.0,0.0,0.0,3.626527786254883,3.626552104949951,8.775569995123078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.50634765625,0.0,1527.701416015625,1895.4371337890625,0.0,3790.304443359375,0.7465636730194092,1.0,0.0,3.0,1.0,0.0
18205800,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7403848171234131,0.3535781502723694,0.3245801627635956,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8768724799156189,0.5995565056800842,0.5727757215499878,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.906319797039032,0.6616354584693909,0.4657683968544006,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7970132827758789,0.4440516829490661,0.4267588257789612,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6531981825828552,0.2413635551929474,1.119429349899292,284.8924560546875,284.95001220703125,302.0320739746094,292.3796691894531,298.353759765625,297.1188049316406,284.89324951171875,1.0,0.695802628993988,0.3415037095546722,0.3415037095546722,1.0,1.0,-3.493933916091919,0.8774235844612122,2.616510391235352,0.0886366665363311,0.864727795124054,0.864727795124054,0.0,270.5377502441406,274.0,57789.90234375,0.0,4046.7265625,1.0,279.15753173828125,282.9648132324219,295.39862060546875,299.1429138183594,293.1499938964844,293.1499938964844,279.45001220703125,38756.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419658184051514,1.0,0.0,0.0,3.626527786254883,3.626552104949951,8.775569995123078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.50634765625,0.0,1527.701416015625,1895.4371337890625,0.0,3790.304443359375,0.7465636730194092,1.0,0.0,3.0,1.0,0.0
18205860,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7376418113708496,0.35252246260643,0.323548674583435,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8732908368110657,0.5976247787475586,0.5708536505699158,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9030863642692566,0.6608638167381287,0.4651078581809997,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7939717769622803,0.443025141954422,0.4257359206676483,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6505596041679382,0.2405003607273101,1.115646481513977,284.9905700683594,284.95001220703125,302.0242614746094,292.380126953125,298.34771728515625,297.1138000488281,284.9897766113281,1.0,0.6960219144821167,0.3416037857532501,0.3416037857532501,1.0,1.0,-3.483798027038574,0.8746334910392761,2.6091644763946533,0.088058054447174,0.9460517764091492,0.9460517764091492,0.0,273.43780517578125,277.0,56892.7578125,0.0,4038.1015625,1.0,279.44219970703125,283.0893859863281,295.3509826660156,298.97052001953125,293.1499938964844,293.1499938964844,279.1499938964844,34215.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323530793190002,1.0,0.0,0.0,3.728971719741821,3.7289962768554688,9.278365382670016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.615234375,0.0,1609.1719970703125,1895.4371337890625,0.0,3702.690673828125,0.762073814868927,1.0,0.0,3.0,1.0,0.0
18205920,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7376418113708496,0.35252246260643,0.323548674583435,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8732908368110657,0.5976247787475586,0.5708536505699158,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9030863642692566,0.6608638167381287,0.4651078581809997,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7939717769622803,0.443025141954422,0.4257359206676483,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6505596041679382,0.2405003607273101,1.115646481513977,284.9905700683594,284.95001220703125,302.0242614746094,292.380126953125,298.34771728515625,297.1138000488281,284.9897766113281,1.0,0.6960219144821167,0.3416037857532501,0.3416037857532501,1.0,1.0,-3.483798027038574,0.8746334910392761,2.6091644763946533,0.088058054447174,0.9460517764091492,0.9460517764091492,0.0,273.43780517578125,277.0,56892.7578125,0.0,4038.1015625,1.0,279.44219970703125,283.0893859863281,295.3509826660156,298.97052001953125,293.1499938964844,293.1499938964844,279.1499938964844,34215.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323530793190002,1.0,0.0,0.0,3.728971719741821,3.7289962768554688,9.278365382670016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.615234375,0.0,1609.1719970703125,1895.4371337890625,0.0,3702.690673828125,0.762073814868927,1.0,0.0,3.0,1.0,0.0
18205980,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7343751192092896,0.3505741059780121,0.322176992893219,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8691483736038208,0.5947192311286926,0.568546712398529,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8992574214935303,0.6588222980499268,0.4640506505966186,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7903984785079956,0.4412565529346466,0.424437403678894,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6475476622581482,0.2392075359821319,1.1112449169158936,284.89862060546875,284.95001220703125,302.0150451660156,292.3795166015625,298.3387451171875,297.1055908203125,284.899169921875,1.0,0.6961538195610046,0.341703861951828,0.341703861951828,1.0,1.0,-3.471254587173462,0.8711140155792236,2.6001405715942383,0.0875179842114448,0.8556487560272217,0.8556487560272217,0.0,276.8363952636719,280.0,57265.43359375,0.0,4026.311767578125,1.0,279.1578674316406,282.9813842773437,295.394775390625,299.1059265136719,293.1499938964844,293.1499938964844,279.45001220703125,38763.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93931245803833,1.0,0.0,0.0,3.578770399093628,3.578794240951538,8.545962373318616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.734375,0.0,1475.62841796875,1895.4371337890625,0.0,3766.191162109375,0.7379828095436096,1.0,0.0,3.0,1.0,0.0
18206040,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7343751192092896,0.3505741059780121,0.322176992893219,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8691483736038208,0.5947192311286926,0.568546712398529,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8992574214935303,0.6588222980499268,0.4640506505966186,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7903984785079956,0.4412565529346466,0.424437403678894,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6475476622581482,0.2392075359821319,1.1112449169158936,284.89862060546875,284.95001220703125,302.0150451660156,292.3795166015625,298.3387451171875,297.1055908203125,284.899169921875,1.0,0.6961538195610046,0.341703861951828,0.341703861951828,1.0,1.0,-3.471254587173462,0.8711140155792236,2.6001405715942383,0.0875179842114448,0.8556487560272217,0.8556487560272217,0.0,276.8363952636719,280.0,57265.43359375,0.0,4026.311767578125,1.0,279.1578674316406,282.9813842773437,295.394775390625,299.1059265136719,293.1499938964844,293.1499938964844,279.45001220703125,38763.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93931245803833,1.0,0.0,0.0,3.578770399093628,3.578794240951538,8.545962373318616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.734375,0.0,1475.62841796875,1895.4371337890625,0.0,3766.191162109375,0.7379828095436096,1.0,0.0,3.0,1.0,0.0
18206100,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.73282390832901,0.3499563932418823,0.3214938938617706,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8671832084655762,0.5936510562896729,0.5673909187316895,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974525332450867,0.6583089828491211,0.4635325372219085,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7886882424354553,0.440645158290863,0.4237648248672485,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6460825204849243,0.238689124584198,1.1088242530822754,285.0057373046875,284.95001220703125,302.00994873046875,292.3788146972656,298.335205078125,297.1029052734375,285.00604248046875,1.0,0.6961532235145569,0.3417539000511169,0.3417539000511169,1.0,1.0,-3.464693069458008,0.8692695498466492,2.595423460006714,0.0871067121624946,0.9284521341323853,0.9284521341323853,0.0,278.420166015625,280.0,56397.66015625,0.0,4019.02490234375,1.0,279.3999328613281,283.1114807128906,295.3393859863281,298.8920288085937,293.1499938964844,293.1499938964844,279.45001220703125,34514.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324224591255188,1.0,0.0,0.0,3.6271471977233887,3.6271705627441406,8.778567348599609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.62841796875,0.0,1496.8460693359375,1895.4371337890625,0.0,3703.32568359375,0.7450919151306152,1.0,0.0,3.0,1.0,0.0
18206160,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7317109704017639,0.349431961774826,0.3210851848125458,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.865697979927063,0.5926885604858398,0.5665521025657654,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8961781859397888,0.657910943031311,0.4633114635944366,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7874242663383484,0.4401260614395141,0.4233327507972717,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6449751853942871,0.2382430583238601,1.107052445411682,284.9900817871094,284.95001220703125,302.0044860839844,292.3778381347656,298.33251953125,297.10125732421875,284.9888916015625,1.0,0.6962576508522034,0.3418184816837311,0.3418184816837311,1.0,1.0,-3.4602739810943604,0.8681183457374573,2.592155694961548,0.0869612246751785,0.9342144727706908,0.9342144727706908,0.0,279.6903991699219,283.0,56395.62109375,0.0,4015.326171875,1.0,279.4427795410156,283.0986633300781,295.3468933105469,298.93609619140625,293.1499938964844,293.1499938964844,279.1499938964844,34102.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295150637626648,1.0,0.0,0.0,3.688132524490357,3.6881566047668457,9.076247806660832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.4541015625,0.0,1561.665283203125,1895.4371337890625,0.0,3676.695556640625,0.7542625665664673,1.0,0.0,3.0,1.0,0.0
18206220,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7284924983978271,0.3474001288414001,0.3196372389793396,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.861674964427948,0.5896838307380676,0.5641506910324097,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8924058675765991,0.6557304263114929,0.4621568024158478,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7839000225067139,0.4382488429546356,0.4219318628311157,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6420159339904785,0.2368445545434951,1.102177619934082,284.9015197753906,284.95001220703125,301.9925537109375,292.3750915527344,298.3232727050781,297.09356689453125,284.90185546875,1.0,0.696272611618042,0.3419476151466369,0.3419476151466369,1.0,1.0,-3.44671630859375,0.8643703460693359,2.582345962524414,0.0864457264542579,0.8473072648048401,0.8473072648048401,0.0,283.07342529296875,286.0,56724.3671875,0.0,4000.9638671875,1.0,279.1582336425781,282.9952087402344,295.3900756835937,299.0683898925781,293.1499938964844,293.1499938964844,279.45001220703125,38729.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364848732948304,1.0,0.0,0.0,3.532865762710572,3.5328891277313232,8.328131571033737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.01611328125,0.0,1426.484375,1895.4371337890625,0.0,3740.4345703125,0.7296997308731079,1.0,0.0,3.0,1.0,0.0
18206280,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7284924983978271,0.3474001288414001,0.3196372389793396,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.861674964427948,0.5896838307380676,0.5641506910324097,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8924058675765991,0.6557304263114929,0.4621568024158478,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7839000225067139,0.4382488429546356,0.4219318628311157,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6420159339904785,0.2368445545434951,1.102177619934082,284.9015197753906,284.95001220703125,301.9925537109375,292.3750915527344,298.3232727050781,297.09356689453125,284.90185546875,1.0,0.696272611618042,0.3419476151466369,0.3419476151466369,1.0,1.0,-3.44671630859375,0.8643703460693359,2.582345962524414,0.0864457264542579,0.8473072648048401,0.8473072648048401,0.0,283.07342529296875,286.0,56724.3671875,0.0,4000.9638671875,1.0,279.1582336425781,282.9952087402344,295.3900756835937,299.0683898925781,293.1499938964844,293.1499938964844,279.45001220703125,38729.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364848732948304,1.0,0.0,0.0,3.532865762710572,3.5328891277313232,8.328131571033737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.01611328125,0.0,1426.484375,1895.4371337890625,0.0,3740.4345703125,0.7296997308731079,1.0,0.0,3.0,1.0,0.0
18206340,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7258259057998657,0.3461449742317199,0.318463534116745,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.858296811580658,0.5875195860862732,0.5620533227920532,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8893427848815918,0.6546415686607361,0.4613150656223297,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7809392213821411,0.4369847178459167,0.4207191169261932,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6394569277763367,0.2357599437236786,1.0975004434585571,284.9882202148437,284.95001220703125,301.9792785644531,292.3713073730469,298.31658935546875,297.08953857421875,284.98736572265625,1.0,0.6962608695030212,0.3420767784118652,0.3420767784118652,1.0,1.0,-3.434678554534912,0.8610901236534119,2.5735883712768555,0.085873007774353,0.922490417957306,0.922490417957306,0.0,285.9306945800781,289.0,55863.1171875,0.0,3987.42041015625,1.0,279.4415283203125,283.108154296875,295.34112548828125,298.897705078125,293.1499938964844,293.1499938964844,279.1499938964844,34174.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267311096191406,1.0,0.0,0.0,3.642148733139038,3.642172336578369,8.851332609083329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1142578125,0.0,1510.8240966796875,1895.4371337890625,0.0,3651.142822265625,0.7461003661155701,1.0,0.0,3.0,1.0,0.0
18206400,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7258259057998657,0.3461449742317199,0.318463534116745,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.858296811580658,0.5875195860862732,0.5620533227920532,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8893427848815918,0.6546415686607361,0.4613150656223297,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7809392213821411,0.4369847178459167,0.4207191169261932,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6394569277763367,0.2357599437236786,1.0975004434585571,284.9882202148437,284.95001220703125,301.9792785644531,292.3713073730469,298.31658935546875,297.08953857421875,284.98736572265625,1.0,0.6962608695030212,0.3420767784118652,0.3420767784118652,1.0,1.0,-3.434678554534912,0.8610901236534119,2.5735883712768555,0.085873007774353,0.922490417957306,0.922490417957306,0.0,285.9306945800781,289.0,55863.1171875,0.0,3987.42041015625,1.0,279.4415283203125,283.108154296875,295.34112548828125,298.897705078125,293.1499938964844,293.1499938964844,279.1499938964844,34174.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267311096191406,1.0,0.0,0.0,3.642148733139038,3.642172336578369,8.851332609083329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1142578125,0.0,1510.8240966796875,1895.4371337890625,0.0,3651.142822265625,0.7461003661155701,1.0,0.0,3.0,1.0,0.0
18206460,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7225967049598694,0.3440317809581756,0.3169312179088592,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8543763756752014,0.5844140648841858,0.5595442056655884,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8856133818626404,0.6523242592811584,0.4600535929203033,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7774524688720703,0.4349964261054992,0.4192042052745819,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6365262866020203,0.2342538386583328,1.092117428779602,284.903564453125,284.95001220703125,301.9646911621094,292.3664855957031,298.3070678710937,297.0822448730469,284.9043884277344,1.0,0.6961556077003479,0.3422513902187347,0.3422513902187347,1.0,1.0,-3.420012950897217,0.857128381729126,2.562884569168091,0.0854048132896423,0.8384845852851868,0.8384845852851868,0.0,289.30743408203125,292.0,56123.125,0.0,3970.364990234375,1.0,279.1582336425781,283.0100402832031,295.3817443847656,299.0242919921875,293.1499938964844,293.1499938964844,279.45001220703125,38912.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336140155792236,1.0,0.0,0.0,3.4815618991851807,3.4815847873687744,8.088007348305837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.71337890625,0.0,1374.5057373046875,1895.4371337890625,0.0,3714.222412109375,0.7206249833106995,1.0,0.0,3.0,1.0,0.0
18206520,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7225967049598694,0.3440317809581756,0.3169312179088592,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8543763756752014,0.5844140648841858,0.5595442056655884,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8856133818626404,0.6523242592811584,0.4600535929203033,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7774524688720703,0.4349964261054992,0.4192042052745819,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6365262866020203,0.2342538386583328,1.092117428779602,284.903564453125,284.95001220703125,301.9646911621094,292.3664855957031,298.3070678710937,297.0822448730469,284.9043884277344,1.0,0.6961556077003479,0.3422513902187347,0.3422513902187347,1.0,1.0,-3.420012950897217,0.857128381729126,2.562884569168091,0.0854048132896423,0.8384845852851868,0.8384845852851868,0.0,289.30743408203125,292.0,56123.125,0.0,3970.364990234375,1.0,279.1582336425781,283.0100402832031,295.3817443847656,299.0242919921875,293.1499938964844,293.1499938964844,279.45001220703125,38912.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336140155792236,1.0,0.0,0.0,3.4815618991851807,3.4815847873687744,8.088007348305837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.71337890625,0.0,1374.5057373046875,1895.4371337890625,0.0,3714.222412109375,0.7206249833106995,1.0,0.0,3.0,1.0,0.0
18206580,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7198797464370728,0.342674195766449,0.3156729340553283,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8510663509368896,0.5821256041526794,0.557338535785675,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8825666904449463,0.6510713696479797,0.4591051936149597,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7745071053504944,0.4336062371730804,0.4178796410560608,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6339683532714844,0.2330554574728012,1.0869537591934204,284.9856262207031,284.95001220703125,301.9487609863281,292.3606262207031,298.29998779296875,297.0785217285156,284.9848327636719,1.0,0.6960297226905823,0.3424260020256042,0.3424260020256042,1.0,1.0,-3.406895875930786,0.853646993637085,2.553248882293701,0.0848912596702575,0.9100519418716432,0.9100519418716432,0.0,292.1689147949219,295.0,55289.12109375,0.0,3954.27490234375,1.0,279.4411315917969,283.1175231933594,295.33013916015625,298.8518981933594,293.1499938964844,293.1499938964844,279.1499938964844,34202.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237750172615052,1.0,0.0,0.0,3.5950183868408203,3.595041513442993,8.62373724430654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3369140625,0.0,1459.6094970703125,1895.4371337890625,0.0,3623.955078125,0.7375097274780273,1.0,0.0,3.0,1.0,0.0
18206640,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7198797464370728,0.342674195766449,0.3156729340553283,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8510663509368896,0.5821256041526794,0.557338535785675,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8825666904449463,0.6510713696479797,0.4591051936149597,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7745071053504944,0.4336062371730804,0.4178796410560608,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6339683532714844,0.2330554574728012,1.0869537591934204,284.9856262207031,284.95001220703125,301.9487609863281,292.3606262207031,298.29998779296875,297.0785217285156,284.9848327636719,1.0,0.6960297226905823,0.3424260020256042,0.3424260020256042,1.0,1.0,-3.406895875930786,0.853646993637085,2.553248882293701,0.0848912596702575,0.9100519418716432,0.9100519418716432,0.0,292.1689147949219,295.0,55289.12109375,0.0,3954.27490234375,1.0,279.4411315917969,283.1175231933594,295.33013916015625,298.8518981933594,293.1499938964844,293.1499938964844,279.1499938964844,34202.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237750172615052,1.0,0.0,0.0,3.5950183868408203,3.595041513442993,8.62373724430654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3369140625,0.0,1459.6094970703125,1895.4371337890625,0.0,3623.955078125,0.7375097274780273,1.0,0.0,3.0,1.0,0.0
18206700,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.718437671661377,0.3416187763214111,0.3150069713592529,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8493494391441345,0.580569863319397,0.5561948418617249,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8809548616409302,0.6498962640762329,0.4585772752761841,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7729761600494385,0.4326032400131225,0.4171950221061706,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6326603293418884,0.2322916686534881,1.084388017654419,284.8746643066406,284.95001220703125,301.9403076171875,292.3573303222656,298.2953796386719,297.0754089355469,284.8746643066406,1.0,0.695983350276947,0.3425132930278778,0.3425132930278778,1.0,1.0,-3.400181770324707,0.8518511652946472,2.548330545425415,0.0847328901290893,0.8284406065940857,0.8284406065940857,0.0,293.7083435058594,295.0,55838.47265625,0.0,3946.490478515625,1.0,279.20074462890625,282.9902038574219,295.38238525390625,299.0458679199219,293.1499938964844,293.1499938964844,279.1499938964844,38783.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293230175971984,1.0,0.0,0.0,3.523083209991455,3.523106336593628,8.282073622467578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7490234375,0.0,1416.6011962890625,1895.4371337890625,0.0,3674.934326171875,0.7255629301071167,1.0,0.0,3.0,1.0,0.0
18206760,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7165896892547607,0.3404933512210846,0.3140658736228943,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8472583293914795,0.5789325833320618,0.554731011390686,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8789004683494568,0.6486344337463379,0.4577460885047912,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7710773944854736,0.4315189123153686,0.4162592589855194,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6310600638389587,0.2314530313014984,1.0811022520065308,284.9053649902344,284.95001220703125,301.9315185546875,292.353759765625,298.2901916503906,297.0716552734375,284.9058532714844,1.0,0.6958132386207581,0.3426389396190643,0.3426389396190643,1.0,1.0,-3.39121413230896,0.8494748473167419,2.5417394638061523,0.0844450667500495,0.8294137716293335,0.8294137716293335,0.0,295.5286560058594,283.0,55504.08984375,0.0,3934.763427734375,1.0,279.1589660644531,283.0245361328125,295.3682556152344,298.9731140136719,293.1499938964844,293.1499938964844,279.45001220703125,38842.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305256605148317,1.0,0.0,0.0,3.4313406944274902,3.431363105773926,7.856352794988197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.248046875,0.0,1323.2261962890625,1895.4371337890625,0.0,3685.958740234375,0.7115716338157654,1.0,0.0,3.0,1.0,0.0
18206820,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7172262668609619,0.3390601277351379,0.3124869465827942,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8481162786483765,0.576533854007721,0.5521621704101562,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8804226517677307,0.647233247756958,0.4565057754516601,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7720466256141663,0.4300195276737213,0.4145674407482147,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6313440203666687,0.23016357421875,1.0742443799972534,284.9819030761719,284.95001220703125,301.9129943847656,292.34588623046875,298.2828063964844,297.0683288574219,284.98114013671875,1.0,0.6914387345314026,0.342890202999115,0.342890202999115,1.0,1.0,-3.3744497299194336,0.8450917601585388,2.52935791015625,0.0839090719819068,0.8962252140045166,0.8962252140045166,0.0,291.3756408691406,271.0,54638.046875,0.0,3869.42138671875,1.0,279.4407043457031,283.1273498535156,295.314697265625,298.79766845703125,293.1499938964844,293.1499938964844,279.75,34287.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205970168113708,1.0,0.0,0.0,3.5426011085510254,3.54262375831604,8.37409345422202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.388671875,0.0,1404.498291015625,1895.4371337890625,0.0,3594.666748046875,0.7280033826828003,1.0,0.0,3.0,1.0,0.0
18206880,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7172262668609619,0.3390601277351379,0.3124869465827942,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8481162786483765,0.576533854007721,0.5521621704101562,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8804226517677307,0.647233247756958,0.4565057754516601,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7720466256141663,0.4300195276737213,0.4145674407482147,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6313440203666687,0.23016357421875,1.0742443799972534,284.9819030761719,284.95001220703125,301.9129943847656,292.34588623046875,298.2828063964844,297.0683288574219,284.98114013671875,1.0,0.6914387345314026,0.342890202999115,0.342890202999115,1.0,1.0,-3.3744497299194336,0.8450917601585388,2.52935791015625,0.0839090719819068,0.8962252140045166,0.8962252140045166,0.0,291.3756408691406,271.0,54638.046875,0.0,3869.42138671875,1.0,279.4407043457031,283.1273498535156,295.314697265625,298.79766845703125,293.1499938964844,293.1499938964844,279.75,34287.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205970168113708,1.0,0.0,0.0,3.5426011085510254,3.54262375831604,8.37409345422202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.388671875,0.0,1404.498291015625,1895.4371337890625,0.0,3594.666748046875,0.7280033826828003,1.0,0.0,3.0,1.0,0.0
18206940,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7202736139297485,0.3378672897815704,0.3111102879047394,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8518159985542297,0.5743902325630188,0.5498273968696594,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8850937485694885,0.6460968852043152,0.4554832577705383,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7757310271263123,0.4287501573562622,0.4130468666553497,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6336737275123596,0.2290774583816528,1.067807912826538,285.0308837890625,284.95001220703125,301.8931884765625,292.3370056152344,298.2770080566406,297.06744384765625,285.0281982421875,1.0,0.6854045987129211,0.3431414663791656,0.3431414663791656,1.0,1.0,-3.3591866493225098,0.8411595225334167,2.518027067184448,0.0835131630301475,0.986440896987915,0.986440896987915,0.0,283.1343994140625,259.0,54002.10546875,0.0,3784.847412109375,1.0,279.7414855957031,283.1983337402344,295.31109619140625,298.7396545410156,293.1499938964844,293.1499938964844,279.45001220703125,32150.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912661612033844,1.0,0.0,0.0,3.738027334213257,3.738051652908325,9.323484277956596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.5078125,0.0,1603.8323974609375,1895.4371337890625,0.0,3521.287841796875,0.762186586856842,1.0,0.0,3.0,1.0,0.0
18207000,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7202736139297485,0.3378672897815704,0.3111102879047394,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8518159985542297,0.5743902325630188,0.5498273968696594,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8850937485694885,0.6460968852043152,0.4554832577705383,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7757310271263123,0.4287501573562622,0.4130468666553497,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6336737275123596,0.2290774583816528,1.067807912826538,285.0308837890625,284.95001220703125,301.8931884765625,292.3370056152344,298.2770080566406,297.06744384765625,285.0281982421875,1.0,0.6854045987129211,0.3431414663791656,0.3431414663791656,1.0,1.0,-3.3591866493225098,0.8411595225334167,2.518027067184448,0.0835131630301475,0.986440896987915,0.986440896987915,0.0,283.1343994140625,259.0,54002.10546875,0.0,3784.847412109375,1.0,279.7414855957031,283.1983337402344,295.31109619140625,298.7396545410156,293.1499938964844,293.1499938964844,279.45001220703125,32150.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912661612033844,1.0,0.0,0.0,3.738027334213257,3.738051652908325,9.323484277956596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.5078125,0.0,1603.8323974609375,1895.4371337890625,0.0,3521.287841796875,0.762186586856842,1.0,0.0,3.0,1.0,0.0
18207060,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7231919765472412,0.335436999797821,0.308921068906784,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8556928038597107,0.5708544850349426,0.5465397834777832,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.889860987663269,0.6431595087051392,0.4535357058048248,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7795658707618713,0.4263994991779327,0.4107957184314728,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6361019015312195,0.2273677736520767,1.0594710111618042,284.88671875,284.95001220703125,301.8721008300781,292.3271179199219,298.2666320800781,297.0610656738281,284.8878173828125,1.0,0.678097128868103,0.3434805274009704,0.3434805274009704,1.0,1.0,-3.3375375270843506,0.8355012536048889,2.5020363330841064,0.0829725563526153,0.8687976002693176,0.8687976002693176,0.0,273.9930419921875,247.0,54481.13671875,0.0,3680.596435546875,1.0,279.45672607421875,283.0400390625,295.3583984375,298.899658203125,293.1499938964844,293.1499938964844,279.75,38420.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233382344245912,1.0,0.0,0.0,3.632047176361084,3.632071495056152,8.802302318144939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.83984375,0.0,1531.3046875,1895.4371337890625,0.0,3619.93310546875,0.7469896078109741,1.0,0.0,3.0,1.0,0.0
18207120,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7231919765472412,0.335436999797821,0.308921068906784,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8556928038597107,0.5708544850349426,0.5465397834777832,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.889860987663269,0.6431595087051392,0.4535357058048248,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7795658707618713,0.4263994991779327,0.4107957184314728,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6361019015312195,0.2273677736520767,1.0594710111618042,284.88671875,284.95001220703125,301.8721008300781,292.3271179199219,298.2666320800781,297.0610656738281,284.8878173828125,1.0,0.678097128868103,0.3434805274009704,0.3434805274009704,1.0,1.0,-3.3375375270843506,0.8355012536048889,2.5020363330841064,0.0829725563526153,0.8687976002693176,0.8687976002693176,0.0,273.9930419921875,247.0,54481.13671875,0.0,3680.596435546875,1.0,279.45672607421875,283.0400390625,295.3583984375,298.899658203125,293.1499938964844,293.1499938964844,279.75,38420.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233382344245912,1.0,0.0,0.0,3.632047176361084,3.632071495056152,8.802302318144939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.83984375,0.0,1531.3046875,1895.4371337890625,0.0,3619.93310546875,0.7469896078109741,1.0,0.0,3.0,1.0,0.0
18207180,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7273539304733276,0.333923190832138,0.3069421350955963,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.861127495765686,0.5682786107063293,0.5434521436691284,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8963608741760254,0.641510009765625,0.4518375992774963,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7848196029663086,0.4247453212738037,0.4086318016052246,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6395125985145569,0.2260043323040008,1.050905466079712,284.9838562011719,284.95001220703125,301.8497314453125,292.3162536621094,298.2586975097656,297.058349609375,284.9828186035156,1.0,0.6700672507286072,0.3438195586204529,0.3438195586204529,1.0,1.0,-3.316490411758423,0.8300321102142334,2.486458301544189,0.0822272300720214,0.9456377625465392,0.9456377625465392,0.0,263.2747497558594,235.0,53440.4453125,0.0,3570.07275390625,1.0,279.7422180175781,283.1651306152344,295.28936767578125,298.7012939453125,293.1499938964844,293.1499938964844,279.45001220703125,34232.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140573740005492,1.0,0.0,0.0,3.7323737144470215,3.732398271560669,9.295302447753784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5537109375,0.0,1613.2369384765625,1895.4371337890625,0.0,3534.21875,0.7626306414604187,1.0,0.0,3.0,1.0,0.0
