time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207240,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7273539304733276,0.333923190832138,0.3069421350955963,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.861127495765686,0.5682786107063293,0.5434521436691284,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8963608741760254,0.641510009765625,0.4518375992774963,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7848196029663086,0.4247453212738037,0.4086318016052246,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6395125985145569,0.2260043323040008,1.050905466079712,284.9838562011719,284.95001220703125,301.8497314453125,292.3162536621094,298.2586975097656,297.058349609375,284.9828186035156,1.0,0.6700672507286072,0.3438195586204529,0.3438195586204529,1.0,1.0,-3.316490411758423,0.8300321102142334,2.486458301544189,0.0822272300720214,0.9456377625465392,0.9456377625465392,0.0,263.2747497558594,235.0,53440.4453125,0.0,3570.07275390625,1.0,279.7422180175781,283.1651306152344,295.28936767578125,298.7012939453125,293.1499938964844,293.1499938964844,279.45001220703125,34232.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140573740005492,1.0,0.0,0.0,3.7323737144470215,3.732398271560669,9.295302447753784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5537109375,0.0,1613.2369384765625,1895.4371337890625,0.0,3534.21875,0.7626306414604187,1.0,0.0,3.0,1.0,0.0
18207300,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7297272682189941,0.3328524827957153,0.3060025870800018,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.864237368106842,0.5666407942771912,0.5419599413871765,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9000127911567688,0.6402055025100708,0.4510246515274048,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7878088355064392,0.4236623644828796,0.4075978398323059,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6415137648582458,0.2252010107040405,1.0468323230743408,284.85809326171875,284.95001220703125,301.8381042480469,292.3104553222656,298.2540588378906,297.05621337890625,284.85693359375,1.0,0.6659511923789978,0.3439890742301941,0.3439890742301941,1.0,1.0,-3.306452989578247,0.8274359107017517,2.4790172576904297,0.0820079296827316,0.8519943356513977,0.8519943356513977,0.0,257.6944580078125,235.0,54038.84765625,0.0,3515.159912109375,1.0,279.4966125488281,283.0218505859375,295.3395080566406,298.89276123046875,293.1499938964844,293.1499938964844,279.45001220703125,38725.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919973850250244,1.0,0.0,0.0,3.666568756103516,3.666593313217163,8.970423550636042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.22998046875,0.0,1572.1651611328125,1895.4371337890625,0.0,3588.9169921875,0.751293957233429,1.0,0.0,3.0,1.0,0.0
18207360,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7317696809768677,0.33168825507164,0.3047662079334259,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8670402765274048,0.5648939609527588,0.540120005607605,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.903290033340454,0.6387766003608704,0.4498772323131561,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7904927730560303,0.4224797785282135,0.4062941968441009,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6432791948318481,0.2243186384439468,1.042027235031128,284.8883361816406,284.95001220703125,301.8261413574219,292.3044128417969,298.2489013671875,297.0533752441406,284.8895874023437,1.0,0.6616417169570923,0.3442307412624359,0.3442307412624359,1.0,1.0,-3.294029712677002,0.8243023157119751,2.4697272777557373,0.081737108528614,0.8462534546852112,0.8462534546852112,0.0,252.33409118652344,223.0,53599.2890625,0.0,3456.319580078125,1.0,279.4576416015625,283.060302734375,295.3203125,298.8091125488281,293.1499938964844,293.1499938964844,279.75,39450.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921193540096283,1.0,0.0,0.0,3.553847551345825,3.553871154785156,8.42734664274758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.0791015625,0.0,1453.940185546875,1895.4371337890625,0.0,3600.1689453125,0.7339938282966614,1.0,0.0,3.0,1.0,0.0
18207420,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7374216318130493,0.3303259015083313,0.3029311001300812,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8744871616363525,0.5624512434005737,0.537164568901062,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9123045206069946,0.6372714042663574,0.4483000338077545,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7975241541862488,0.4209229350090027,0.4042135775089264,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6480968594551086,0.2230270951986313,1.0336414575576782,284.9831237792969,284.95001220703125,301.8013000488281,292.2916259765625,298.2421875,297.0522155761719,284.98223876953125,1.0,0.6530152559280396,0.3447140455245971,0.3447140455245971,1.0,1.0,-3.2737784385681152,0.8194745779037476,2.454303979873657,0.0814611837267875,0.9215726852416992,0.9215726852416992,0.0,240.570541381836,211.0,52589.34375,0.0,3344.37548828125,1.0,279.7416381835937,283.1822814941406,295.2559509277344,298.61358642578125,293.1499938964844,293.1499938964844,279.45001220703125,34424.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101223945617676,1.0,0.0,0.0,3.65371036529541,3.653733968734741,8.907616120268358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.4794921875,0.0,1525.49658203125,1895.4371337890625,0.0,3497.73974609375,0.7483587265014648,1.0,0.0,3.0,1.0,0.0
18207480,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7374216318130493,0.3303259015083313,0.3029311001300812,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8744871616363525,0.5624512434005737,0.537164568901062,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9123045206069946,0.6372714042663574,0.4483000338077545,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7975241541862488,0.4209229350090027,0.4042135775089264,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6480968594551086,0.2230270951986313,1.0336414575576782,284.9831237792969,284.95001220703125,301.8013000488281,292.2916259765625,298.2421875,297.0522155761719,284.98223876953125,1.0,0.6530152559280396,0.3447140455245971,0.3447140455245971,1.0,1.0,-3.2737784385681152,0.8194745779037476,2.454303979873657,0.0814611837267875,0.9215726852416992,0.9215726852416992,0.0,240.570541381836,211.0,52589.34375,0.0,3344.37548828125,1.0,279.7416381835937,283.1822814941406,295.2559509277344,298.61358642578125,293.1499938964844,293.1499938964844,279.45001220703125,34424.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101223945617676,1.0,0.0,0.0,3.65371036529541,3.653733968734741,8.907616120268358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.4794921875,0.0,1525.49658203125,1895.4371337890625,0.0,3497.73974609375,0.7483587265014648,1.0,0.0,3.0,1.0,0.0
18207540,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.742466151714325,0.3284195065498352,0.3010936379432678,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.881218671798706,0.5595191121101379,0.5343021750450134,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9207789301872252,0.6348943710327148,0.4466255903244018,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.803822934627533,0.4189636707305908,0.4022046029567718,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6525294780731201,0.2215863168239593,1.026014804840088,284.8936767578125,284.95001220703125,301.7784118652344,292.279541015625,298.2341613769531,297.0489807128906,284.8949890136719,1.0,0.6452743411064148,0.3451400101184845,0.3451400101184845,1.0,1.0,-3.254534959793091,0.8147616982460022,2.4397730827331543,0.0812500417232513,0.8342979550361633,0.8342979550361633,0.0,230.4838409423828,211.0,52776.953125,0.0,3245.238525390625,1.0,279.4628295898437,283.0835876464844,295.29669189453125,298.7391662597656,293.1499938964844,293.1499938964844,279.45001220703125,39599.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916758358478546,1.0,0.0,0.0,3.48299241065979,3.483015537261963,8.094655754575797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.69677734375,0.0,1380.88134765625,1895.4371337890625,0.0,3559.212646484375,0.7215961813926697,1.0,0.0,3.0,1.0,0.0
18207600,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7431291937828064,0.3281795382499695,0.3008126616477966,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8821141123771667,0.5591410994529724,0.5338771939277649,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9219179153442384,0.6346002817153931,0.4463635385036468,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8046541213989258,0.418709248304367,0.4019013345241546,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6531144380569458,0.2213928252458572,1.0248867273330688,284.896728515625,284.95001220703125,301.7752380371094,292.2778625488281,298.2330322265625,297.0485534667969,284.8974304199219,1.0,0.6442044973373413,0.345197319984436,0.345197319984436,1.0,1.0,-3.2516493797302246,0.8140352964401245,2.4376142024993896,0.081175185739994,0.8320579528808594,0.8320579528808594,0.0,229.14703369140625,199.0,52708.40234375,0.0,3231.443115234375,1.0,279.458740234375,283.08697509765625,295.2900085449219,298.7226257324219,293.1499938964844,293.1499938964844,279.75,39317.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165809750556946,1.0,0.0,0.0,3.4710018634796143,3.471024751663208,8.039017984629027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.25146484375,0.0,1366.598876953125,1895.4371337890625,0.0,3557.572509765625,0.7190242409706116,1.0,0.0,3.0,1.0,0.0
18207660,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7501827478408813,0.3267953097820282,0.2989842295646667,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8913066387176514,0.5566551089286804,0.5309116840362549,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9335667490959167,0.633012592792511,0.4447585046291351,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8128944039344788,0.4171116054058075,0.3998054563999176,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6592645049095154,0.220094233751297,1.0165283679962158,284.9825744628906,284.95001220703125,301.7479858398437,292.2631225585937,298.2263488769531,297.0479431152344,284.98175048828125,1.0,0.6352832913398743,0.3457534313201904,0.3457534313201904,1.0,1.0,-3.231377601623535,0.8093674778938293,2.4220101833343506,0.0810678899288177,0.9032867550849916,0.9032867550849916,0.0,217.19973754882807,187.0,51749.51953125,0.0,3121.0703125,1.0,279.7409973144531,283.199462890625,295.22686767578125,298.5322265625,293.1499938964844,293.1499938964844,279.45001220703125,34355.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054782390594482,1.0,0.0,0.0,3.5767109394073486,3.576734066009521,8.536129030289885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.255859375,0.0,1441.09423828125,1895.4371337890625,0.0,3454.59375,0.7342539429664612,1.0,0.0,3.0,1.0,0.0
18207720,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7501827478408813,0.3267953097820282,0.2989842295646667,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8913066387176514,0.5566551089286804,0.5309116840362549,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9335667490959167,0.633012592792511,0.4447585046291351,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8128944039344788,0.4171116054058075,0.3998054563999176,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6592645049095154,0.220094233751297,1.0165283679962158,284.9825744628906,284.95001220703125,301.7479858398437,292.2631225585937,298.2263488769531,297.0479431152344,284.98175048828125,1.0,0.6352832913398743,0.3457534313201904,0.3457534313201904,1.0,1.0,-3.231377601623535,0.8093674778938293,2.4220101833343506,0.0810678899288177,0.9032867550849916,0.9032867550849916,0.0,217.19973754882807,187.0,51749.51953125,0.0,3121.0703125,1.0,279.7409973144531,283.199462890625,295.22686767578125,298.5322265625,293.1499938964844,293.1499938964844,279.45001220703125,34355.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054782390594482,1.0,0.0,0.0,3.5767109394073486,3.576734066009521,8.536129030289885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.255859375,0.0,1441.09423828125,1895.4371337890625,0.0,3454.59375,0.7342539429664612,1.0,0.0,3.0,1.0,0.0
18207780,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7573808431625366,0.3246418535709381,0.2968427836894989,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.900662362575531,0.5533157587051392,0.5275779962539673,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.945145845413208,0.6302837133407593,0.4427639842033386,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.820866048336029,0.414861261844635,0.397444874048233,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6656480431556702,0.2184457927942276,1.0076746940612793,284.9013366699219,284.95001220703125,301.7195129394531,292.2474670410156,298.2171936035156,297.04473876953125,284.9014587402344,1.0,0.6261975765228271,0.3463095426559448,0.3463095426559448,1.0,1.0,-3.208918571472168,0.8039947152137756,2.404923915863037,0.0809022709727287,0.8193991780281067,0.8193991780281067,0.0,205.71226501464844,175.0,51838.33203125,0.0,3009.86083984375,1.0,279.45916748046875,283.1096496582031,295.2596435546875,298.6383972167969,293.1499938964844,293.1499938964844,279.75,39150.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119704961776732,1.0,0.0,0.0,3.3936691284179688,3.393691301345825,7.684795377826958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.49462890625,0.0,1288.1632080078125,1895.4371337890625,0.0,3514.881591796875,0.7050612568855286,1.0,0.0,3.0,1.0,0.0
18207840,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7573808431625366,0.3246418535709381,0.2968427836894989,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.900662362575531,0.5533157587051392,0.5275779962539673,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.945145845413208,0.6302837133407593,0.4427639842033386,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.820866048336029,0.414861261844635,0.397444874048233,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6656480431556702,0.2184457927942276,1.0076746940612793,284.9013366699219,284.95001220703125,301.7195129394531,292.2474670410156,298.2171936035156,297.04473876953125,284.9014587402344,1.0,0.6261975765228271,0.3463095426559448,0.3463095426559448,1.0,1.0,-3.208918571472168,0.8039947152137756,2.404923915863037,0.0809022709727287,0.8193991780281067,0.8193991780281067,0.0,205.71226501464844,175.0,51838.33203125,0.0,3009.86083984375,1.0,279.45916748046875,283.1096496582031,295.2596435546875,298.6383972167969,293.1499938964844,293.1499938964844,279.75,39150.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119704961776732,1.0,0.0,0.0,3.3936691284179688,3.393691301345825,7.684795377826958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.49462890625,0.0,1288.1632080078125,1895.4371337890625,0.0,3514.881591796875,0.7050612568855286,1.0,0.0,3.0,1.0,0.0
18207900,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7614308595657349,0.3238868117332458,0.295793205499649,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9058893918991088,0.5519934296607971,0.5259295701980591,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.95134174823761,0.6293901801109314,0.4417978525161743,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.825175940990448,0.4139886498451233,0.3962627053260803,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6692026257514954,0.2177449166774749,1.003137469291687,285.0009765625,284.95001220703125,301.704833984375,292.2392883300781,298.2132263183594,297.04412841796875,285.0008239746094,1.0,0.6215699315071106,0.346587598323822,0.346587598323822,1.0,1.0,-3.1976311206817627,0.8012857437133789,2.396345376968384,0.0807063579559326,0.8864495754241943,0.8864495754241943,0.0,199.86460876464844,175.0,51005.7421875,0.0,2954.11767578125,1.0,279.6952819824219,283.2311096191406,295.1943359375,298.4185791015625,293.1499938964844,293.1499938964844,279.75,34493.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044309258461,1.0,0.0,0.0,3.4442179203033447,3.444239616394043,7.915430160210235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.138671875,0.0,1305.4130859375,1895.4371337890625,0.0,3444.85107421875,0.7121065258979797,1.0,0.0,3.0,1.0,0.0
18207960,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7662883400917053,0.3232044875621795,0.2949798703193664,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9123199582099916,0.5507500767707825,0.5245528221130371,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9583173394203186,0.6285794973373413,0.4410915970802307,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8301777243614197,0.4131874144077301,0.3952895998954773,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6734366416931152,0.2171047776937484,0.9991687536239624,284.97967529296875,284.95001220703125,301.6898498535156,292.2308959960937,298.2099914550781,297.0442199707031,284.9784240722656,1.0,0.6170071363449097,0.3468930125236511,0.3468930125236511,1.0,1.0,-3.188205480575561,0.7992250323295593,2.3889803886413574,0.0807815790176391,0.8856701850891113,0.8856701850891113,0.0,193.7621612548828,163.0,50912.16796875,0.0,2901.213134765625,1.0,279.7409973144531,283.2139892578125,295.19390869140625,298.4481201171875,293.1499938964844,293.1499938964844,280.04998779296875,34254.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008605480194092,1.0,0.0,0.0,3.504272222518921,3.5042946338653564,8.193868552552885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.2880859375,0.0,1364.467041015625,1895.4371337890625,0.0,3411.604736328125,0.7207785248756409,1.0,0.0,3.0,1.0,0.0
18208020,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7771144509315491,0.3219524323940277,0.2934221923351288,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9271370768547058,0.548403263092041,0.5218881964683533,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9725433588027954,0.6271026730537415,0.4397328495979309,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8412153124809265,0.4117057621479034,0.3934301435947418,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6829060912132263,0.2159272134304046,0.9916570782661438,285.031005859375,284.95001220703125,301.6590270996094,292.21337890625,298.2040405273437,297.0453491210937,285.0281066894531,1.0,0.607926607131958,0.3475038409233093,0.3475038409233093,1.0,1.0,-3.170226812362671,0.7953699827194214,2.37485671043396,0.0810187682509422,0.976942241191864,0.976942241191864,0.0,181.5979919433593,151.0,50231.19140625,0.0,2798.283203125,1.0,280.0411682128906,283.2864990234375,295.1830139160156,298.3792724609375,293.1499938964844,293.1499938964844,279.75,32008.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919309377670288,1.0,0.0,0.0,3.703886032104492,3.7039098739624015,9.153949349638424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.01904296875,0.0,1563.64111328125,1895.4371337890625,0.0,3328.2607421875,0.7558126449584961,1.0,0.0,3.0,1.0,0.0
18208080,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7771144509315491,0.3219524323940277,0.2934221923351288,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9271370768547058,0.548403263092041,0.5218881964683533,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9725433588027954,0.6271026730537415,0.4397328495979309,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8412153124809265,0.4117057621479034,0.3934301435947418,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6829060912132263,0.2159272134304046,0.9916570782661438,285.031005859375,284.95001220703125,301.6590270996094,292.21337890625,298.2040405273437,297.0453491210937,285.0281066894531,1.0,0.607926607131958,0.3475038409233093,0.3475038409233093,1.0,1.0,-3.170226812362671,0.7953699827194214,2.37485671043396,0.0810187682509422,0.976942241191864,0.976942241191864,0.0,181.5979919433593,151.0,50231.19140625,0.0,2798.283203125,1.0,280.0411682128906,283.2864990234375,295.1830139160156,298.3792724609375,293.1499938964844,293.1499938964844,279.75,32008.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919309377670288,1.0,0.0,0.0,3.703886032104492,3.7039098739624015,9.153949349638424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.01904296875,0.0,1563.64111328125,1895.4371337890625,0.0,3328.2607421875,0.7558126449584961,1.0,0.0,3.0,1.0,0.0
18208140,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7872910499572754,0.3194751441478729,0.2911090552806854,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.941304624080658,0.5446900725364685,0.5183436274528503,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9846044182777404,0.623843252658844,0.4374960064888,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8519225716590881,0.4091535806655884,0.3909035921096802,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6919134855270386,0.2141303420066833,0.982535481452942,284.8861083984375,284.95001220703125,301.62701416015625,292.1949462890625,298.19342041015625,297.0413818359375,284.88690185546875,1.0,0.5985124111175537,0.3481146693229675,0.3481146693229675,1.0,1.0,-3.1465003490448,0.7896831631660461,2.35681700706482,0.0808393284678459,0.8579752445220947,0.8579752445220947,0.0,170.424560546875,139.0,50631.01171875,0.0,2690.329345703125,1.0,279.7578125,283.13043212890625,295.2270202636719,298.5301818847656,293.1499938964844,293.1499938964844,280.04998779296875,38544.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90309077501297,1.0,0.0,0.0,3.586693048477173,3.586716890335083,8.58384225921327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.1123046875,0.0,1482.578857421875,1895.4371337890625,0.0,3432.377685546875,0.739048182964325,1.0,0.0,3.0,1.0,0.0
18208200,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7872910499572754,0.3194751441478729,0.2911090552806854,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.941304624080658,0.5446900725364685,0.5183436274528503,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9846044182777404,0.623843252658844,0.4374960064888,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8519225716590881,0.4091535806655884,0.3909035921096802,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6919134855270386,0.2141303420066833,0.982535481452942,284.8861083984375,284.95001220703125,301.62701416015625,292.1949462890625,298.19342041015625,297.0413818359375,284.88690185546875,1.0,0.5985124111175537,0.3481146693229675,0.3481146693229675,1.0,1.0,-3.1465003490448,0.7896831631660461,2.35681700706482,0.0808393284678459,0.8579752445220947,0.8579752445220947,0.0,170.424560546875,139.0,50631.01171875,0.0,2690.329345703125,1.0,279.7578125,283.13043212890625,295.2270202636719,298.5301818847656,293.1499938964844,293.1499938964844,280.04998779296875,38544.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90309077501297,1.0,0.0,0.0,3.586693048477173,3.586716890335083,8.58384225921327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.1123046875,0.0,1482.578857421875,1895.4371337890625,0.0,3432.377685546875,0.739048182964325,1.0,0.0,3.0,1.0,0.0
18208260,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.799905002117157,0.3178423643112182,0.2890077829360962,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9577966332435608,0.5418751239776611,0.515012800693512,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9973741769790648,0.6218228340148926,0.4355271160602569,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8652734756469727,0.4072495698928833,0.3884828686714172,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7028260827064514,0.2126309126615524,0.9732524156570436,284.9830627441406,284.95001220703125,301.5938720703125,292.17559814453125,298.1845397949219,297.0398254394531,284.9819030761719,1.0,0.5888301134109497,0.348767876625061,0.348767876625061,1.0,1.0,-3.123518943786621,0.7843310236930847,2.339187860488892,0.0805872306227684,0.9339171648025512,0.9339171648025512,0.0,158.72743225097656,142.0,49578.69140625,0.0,2582.5732421875,1.0,280.0419006347656,283.25445556640625,295.146240234375,298.3212585449219,293.1499938964844,293.1499938964844,279.75,34186.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932427763938904,1.0,0.0,0.0,3.6893818378448486,3.689405918121338,9.082397127713192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.70849609375,0.0,1563.7088623046875,1895.4371337890625,0.0,3340.520263671875,0.7547045946121216,1.0,0.0,3.0,1.0,0.0
18208320,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.799905002117157,0.3178423643112182,0.2890077829360962,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9577966332435608,0.5418751239776611,0.515012800693512,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9973741769790648,0.6218228340148926,0.4355271160602569,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8652734756469727,0.4072495698928833,0.3884828686714172,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7028260827064514,0.2126309126615524,0.9732524156570436,284.9830627441406,284.95001220703125,301.5938720703125,292.17559814453125,298.1845397949219,297.0398254394531,284.9819030761719,1.0,0.5888301134109497,0.348767876625061,0.348767876625061,1.0,1.0,-3.123518943786621,0.7843310236930847,2.339187860488892,0.0805872306227684,0.9339171648025512,0.9339171648025512,0.0,158.72743225097656,142.0,49578.69140625,0.0,2582.5732421875,1.0,280.0419006347656,283.25445556640625,295.146240234375,298.3212585449219,293.1499938964844,293.1499938964844,279.75,34186.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932427763938904,1.0,0.0,0.0,3.6893818378448486,3.689405918121338,9.082397127713192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.70849609375,0.0,1563.7088623046875,1895.4371337890625,0.0,3340.520263671875,0.7547045946121216,1.0,0.0,3.0,1.0,0.0
18208380,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8034211993217468,0.3154787719249725,0.2869545817375183,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9623151421546936,0.5382562875747681,0.5117045640945435,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6190460920333862,0.4315361082553863,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8693052530288696,0.4047265946865082,0.3861511349678039,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7056320309638977,0.2107942700386047,0.9648858308792114,284.88787841796875,284.95001220703125,301.5595703125,292.1553649902344,298.1734924316406,297.0359802246094,284.8887023925781,1.0,0.5832414627075195,0.3494210839271545,0.3494210839271545,1.0,1.0,-3.099113941192627,0.7784963846206665,2.32061767578125,0.0803309008479118,0.8338614106178284,0.8338614106178284,0.0,154.0238037109375,145.0,49670.2734375,0.0,2510.816162109375,1.0,279.75830078125,283.1532287597656,295.17156982421875,298.4176330566406,293.1499938964844,293.1499938964844,280.04998779296875,39631.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006800055503845,1.0,0.0,0.0,3.495499849319458,3.49552321434021,8.152895816238015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.00244140625,0.0,1393.9998779296875,1895.4371337890625,0.0,3409.922119140625,0.7237285375595093,1.0,0.0,3.0,1.0,0.0
18208440,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8034211993217468,0.3154787719249725,0.2869545817375183,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9623151421546936,0.5382562875747681,0.5117045640945435,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6190460920333862,0.4315361082553863,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8693052530288696,0.4047265946865082,0.3861511349678039,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7056320309638977,0.2107942700386047,0.9648858308792114,284.88787841796875,284.95001220703125,301.5595703125,292.1553649902344,298.1734924316406,297.0359802246094,284.8887023925781,1.0,0.5832414627075195,0.3494210839271545,0.3494210839271545,1.0,1.0,-3.099113941192627,0.7784963846206665,2.32061767578125,0.0803309008479118,0.8338614106178284,0.8338614106178284,0.0,154.0238037109375,145.0,49670.2734375,0.0,2510.816162109375,1.0,279.75830078125,283.1532287597656,295.17156982421875,298.4176330566406,293.1499938964844,293.1499938964844,280.04998779296875,39631.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006800055503845,1.0,0.0,0.0,3.495499849319458,3.49552321434021,8.152895816238015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.00244140625,0.0,1393.9998779296875,1895.4371337890625,0.0,3409.922119140625,0.7237285375595093,1.0,0.0,3.0,1.0,0.0
18208500,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.803469717502594,0.3146290183067322,0.2859825491905212,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.962465226650238,0.5368181467056274,0.5101125240325928,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.618270754814148,0.4301023185253143,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8694952130317688,0.4037326574325561,0.3850259482860565,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7054608464241028,0.2099994271993637,0.9607853889465332,284.9982604980469,284.95001220703125,301.5420227050781,292.1449279785156,298.1685791015625,297.0348815917969,284.99932861328125,1.0,0.5812678337097168,0.3497476577758789,0.3497476577758789,1.0,1.0,-3.0883266925811768,0.7760210037231445,2.312305688858032,0.0801941603422164,0.905083179473877,0.905083179473877,0.0,152.93292236328125,145.0,48775.78515625,0.0,2484.282470703125,1.0,279.9977722167969,283.2867126464844,295.0987243652344,298.1878662109375,293.1499938964844,293.1499938964844,280.04998779296875,34835.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892737090587616,1.0,0.0,0.0,3.5387465953826904,3.538769483566284,8.355880822819017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.83056640625,0.0,1404.4337158203125,1895.4371337890625,0.0,3335.794921875,0.7295321226119995,1.0,0.0,3.0,1.0,0.0
18208560,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8033910393714905,0.3138779699802398,0.2852962911128998,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.962348699569702,0.5354955792427063,0.508854866027832,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.6176159977912903,0.429223895072937,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8694570660591125,0.4028364419937134,0.3841617405414581,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7051140666007996,0.2092765420675277,0.957416534423828,284.98297119140625,284.95001220703125,301.524169921875,292.1342468261719,298.1646728515625,297.0346069335937,284.9815979003906,1.0,0.5797935724258423,0.3501380681991577,0.3501380681991577,1.0,1.0,-3.079839944839477,0.7744330167770386,2.3054070472717285,0.0804724022746086,0.9088440537452698,0.9088440537452698,0.0,152.2053985595703,148.0,48685.5,0.0,2464.403076171875,1.0,280.0419006347656,283.2736511230469,295.0946350097656,298.21221923828125,293.1499938964844,293.1499938964844,279.75,34254.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888082504272461,1.0,0.0,0.0,3.6015310287475586,3.6015541553497314,8.655010219627002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.28515625,0.0,1467.023193359375,1895.4371337890625,0.0,3299.060791015625,0.7385215759277344,1.0,0.0,3.0,1.0,0.0
18208620,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8022481799125671,0.3125697672367096,0.2843587398529053,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9610150456428528,0.5335032939910889,0.5072548985481262,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.6160566210746765,0.42947918176651,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8683680295944214,0.4014420509338379,0.3830591440200805,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7038581967353821,0.2082572132349014,0.9534124732017516,284.864501953125,284.95001220703125,301.5038452148437,292.1220397949219,298.1591796875,297.0328369140625,284.86676025390625,1.0,0.5785587430000305,0.3505753576755523,0.3505753576755523,1.0,1.0,-3.0709593296051025,0.7728546857833862,2.2981045246124268,0.0809098780155181,0.8177070021629333,0.8177070021629333,0.0,152.00584411621094,148.0,49099.9375,0.0,2446.642333984375,1.0,279.7904052734375,283.1453552246094,295.1477355957031,298.388916015625,293.1499938964844,293.1499938964844,279.75,39948.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950525522232056,1.0,0.0,0.0,3.493809938430786,3.493833303451538,8.145014476212964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.654296875,0.0,1394.5257568359375,1895.4371337890625,0.0,3357.4248046875,0.7211929559707642,1.0,0.0,3.0,1.0,0.0
18208680,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8002750277519226,0.3114945292472839,0.2833912968635559,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9587379693984984,0.5318854451179504,0.5057294368743896,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6145280003547668,0.4301193952560425,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8664581179618835,0.4002913534641266,0.3819843828678131,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7019548416137695,0.2073998302221298,0.9497132301330566,284.8993530273437,284.95001220703125,301.4876403808594,292.1122436523437,298.1543884277344,297.0310363769531,284.8997802734375,1.0,0.5777565240859985,0.3509189188480377,0.3509189188480377,1.0,1.0,-3.0629959106445312,0.7712969183921814,2.291698932647705,0.081161543726921,0.8217046856880188,0.8217046856880188,0.0,152.37368774414062,151.0,48843.25,0.0,2433.64990234375,1.0,279.759033203125,283.1828918457031,295.1260986328125,298.3174133300781,293.1499938964844,293.1499938964844,280.04998779296875,39318.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958035707473755,1.0,0.0,0.0,3.4092161655426025,3.409238576889038,7.755367619211029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.6318359375,0.0,1304.6114501953125,1895.4371337890625,0.0,3364.436767578125,0.7080615162849426,1.0,0.0,3.0,1.0,0.0
18208740,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.795415461063385,0.3097722828388214,0.2817838788032532,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9527228474617004,0.5290101170539856,0.5029460787773132,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9957479238510132,0.6119943857192993,0.4287944138050079,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8615390658378601,0.3982844054698944,0.3800495564937591,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6970599889755249,0.2057635635137558,0.9424527883529664,284.98406982421875,284.95001220703125,301.45001220703125,292.08935546875,298.1452331542969,297.0295104980469,284.983154296875,1.0,0.5763591527938843,0.3516997396945953,0.3516997396945953,1.0,1.0,-3.0450668334960938,0.7677962183952332,2.277270555496216,0.081642709672451,0.8932737112045288,0.8932737112045288,0.0,153.8814697265625,154.0,47946.90625,0.0,2408.14404296875,1.0,280.0404968261719,283.291748046875,295.0523681640625,298.1233215332031,293.1499938964844,293.1499938964844,280.3500061035156,34169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844732642173767,1.0,0.0,0.0,3.5250864028930664,3.525109052658081,8.291494850709569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.51953125,0.0,1385.3564453125,1895.4371337890625,0.0,3258.486328125,0.7246888875961304,1.0,0.0,3.0,1.0,0.0
18208800,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.795415461063385,0.3097722828388214,0.2817838788032532,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9527228474617004,0.5290101170539856,0.5029460787773132,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9957479238510132,0.6119943857192993,0.4287944138050079,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8615390658378601,0.3982844054698944,0.3800495564937591,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6970599889755249,0.2057635635137558,0.9424527883529664,284.98406982421875,284.95001220703125,301.45001220703125,292.08935546875,298.1452331542969,297.0295104980469,284.983154296875,1.0,0.5763591527938843,0.3516997396945953,0.3516997396945953,1.0,1.0,-3.0450668334960938,0.7677962183952332,2.277270555496216,0.081642709672451,0.8932737112045288,0.8932737112045288,0.0,153.8814697265625,154.0,47946.90625,0.0,2408.14404296875,1.0,280.0404968261719,283.291748046875,295.0523681640625,298.1233215332031,293.1499938964844,293.1499938964844,280.3500061035156,34169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844732642173767,1.0,0.0,0.0,3.5250864028930664,3.525109052658081,8.291494850709569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.51953125,0.0,1385.3564453125,1895.4371337890625,0.0,3258.486328125,0.7246888875961304,1.0,0.0,3.0,1.0,0.0
18208860,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7904888391494751,0.308216392993927,0.2804738879203796,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9463197588920592,0.5263466835021973,0.500527560710907,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9915369749069214,0.6099730134010315,0.4274199306964874,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8565236330032349,0.3964570164680481,0.3784118592739105,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6920670866966248,0.204258844256401,0.9361002445220948,285.04296875,284.95001220703125,301.41033935546875,292.0649108886719,298.1364440917969,297.0292053222656,285.0399780273437,1.0,0.5754880905151367,0.3524156510829925,0.3524156510829925,1.0,1.0,-3.029325485229492,0.7647923231124878,2.264533281326294,0.0821259021759033,0.9949385523796082,0.9949385523796082,0.0,155.79795837402344,157.0,47259.6328125,0.0,2389.013916015625,1.0,280.34136962890625,283.36944580078125,295.033203125,298.0464782714844,293.1499938964844,293.1499938964844,280.04998779296875,31763.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751078844070435,1.0,0.0,0.0,3.735067129135132,3.735091209411621,9.30872317894682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.6181640625,0.0,1597.4517822265625,1895.4371337890625,0.0,3170.718505859375,0.7614356875419617,1.0,0.0,3.0,1.0,0.0
18208920,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7904888391494751,0.308216392993927,0.2804738879203796,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9463197588920592,0.5263466835021973,0.500527560710907,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9915369749069214,0.6099730134010315,0.4274199306964874,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8565236330032349,0.3964570164680481,0.3784118592739105,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6920670866966248,0.204258844256401,0.9361002445220948,285.04296875,284.95001220703125,301.41033935546875,292.0649108886719,298.1364440917969,297.0292053222656,285.0399780273437,1.0,0.5754880905151367,0.3524156510829925,0.3524156510829925,1.0,1.0,-3.029325485229492,0.7647923231124878,2.264533281326294,0.0821259021759033,0.9949385523796082,0.9949385523796082,0.0,155.79795837402344,157.0,47259.6328125,0.0,2389.013916015625,1.0,280.34136962890625,283.36944580078125,295.033203125,298.0464782714844,293.1499938964844,293.1499938964844,280.04998779296875,31763.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751078844070435,1.0,0.0,0.0,3.735067129135132,3.735091209411621,9.30872317894682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.6181640625,0.0,1597.4517822265625,1895.4371337890625,0.0,3170.718505859375,0.7614356875419617,1.0,0.0,3.0,1.0,0.0
18208980,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7829906344413757,0.3053913116455078,0.2784142196178436,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9366307854652404,0.5222740769386292,0.4972411096096039,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9846674799919128,0.6061928272247314,0.4252630770206451,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8491832613945007,0.3935204446315765,0.3761130571365356,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6849574446678162,0.2021136283874511,0.928151547908783,284.8791198730469,284.95001220703125,301.36785888671875,292.0382080078125,298.1226806640625,297.0240783691406,284.8805847167969,1.0,0.574600875377655,0.3531315624713897,0.3531315624713897,1.0,1.0,-3.007998466491699,0.7599713206291199,2.2480270862579346,0.0821752175688743,0.8663316369056702,0.8663316369056702,0.0,158.9647216796875,160.0,47733.1015625,0.0,2366.26318359375,1.0,280.0566101074219,283.19451904296875,295.0768127441406,298.2010803222656,293.1499938964844,293.1499938964844,280.3500061035156,38608.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876083493232727,1.0,0.0,0.0,3.633115291595459,3.6331396102905273,8.807479616734781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.853515625,0.0,1533.893798828125,1895.4371337890625,0.0,3287.834228515625,0.7471597194671631,1.0,0.0,3.0,1.0,0.0
18209040,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7829906344413757,0.3053913116455078,0.2784142196178436,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9366307854652404,0.5222740769386292,0.4972411096096039,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9846674799919128,0.6061928272247314,0.4252630770206451,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8491832613945007,0.3935204446315765,0.3761130571365356,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6849574446678162,0.2021136283874511,0.928151547908783,284.8791198730469,284.95001220703125,301.36785888671875,292.0382080078125,298.1226806640625,297.0240783691406,284.8805847167969,1.0,0.574600875377655,0.3531315624713897,0.3531315624713897,1.0,1.0,-3.007998466491699,0.7599713206291199,2.2480270862579346,0.0821752175688743,0.8663316369056702,0.8663316369056702,0.0,158.9647216796875,160.0,47733.1015625,0.0,2366.26318359375,1.0,280.0566101074219,283.19451904296875,295.0768127441406,298.2010803222656,293.1499938964844,293.1499938964844,280.3500061035156,38608.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876083493232727,1.0,0.0,0.0,3.633115291595459,3.6331396102905273,8.807479616734781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.853515625,0.0,1533.893798828125,1895.4371337890625,0.0,3287.834228515625,0.7471597194671631,1.0,0.0,3.0,1.0,0.0
