time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209100,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.779119610786438,0.3042756021022796,0.2772783637046814,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9315577745437622,0.5205572843551636,0.4954660534858703,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9809199571609496,0.6047826409339905,0.4240960776805877,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8454273343086243,0.3922663629055023,0.3748328983783722,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6812303066253662,0.2011096477508545,0.9236223101615906,284.9977111816406,284.95001220703125,301.3456115722656,292.02410888671875,298.1156921386719,297.0218811035156,284.9999694824219,1.0,0.574062168598175,0.3534895181655884,0.3534895181655884,1.0,1.0,-2.996107339859009,0.7571645975112915,2.238942623138428,0.0819429382681846,0.94131201505661,0.94131201505661,0.0,160.6009063720703,160.0,46770.19921875,0.0,2353.03076171875,1.0,280.301025390625,283.33795166015625,294.9934997558594,297.9631652832031,293.1499938964844,293.1499938964844,280.3500061035156,34622.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808991312980652,1.0,0.0,0.0,3.672269344329834,3.6722934246063232,8.998338785204396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.75,0.0,1547.713134765625,1895.4371337890625,0.0,3225.006103515625,0.7534567713737488,1.0,0.0,3.0,1.0,0.0
18209160,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7762391567230225,0.3033508956432342,0.2764730751514435,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.927644431591034,0.5190444588661194,0.4940699636936188,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9780393242836,0.6036365032196045,0.4233133792877197,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8425734043121338,0.3911807537078857,0.3738386332988739,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6782945990562439,0.2002126425504684,0.919775366783142,284.98797607421875,284.95001220703125,301.3227233886719,292.0094909667969,298.10986328125,297.0209045410156,284.9862060546875,1.0,0.573632538318634,0.3539005219936371,0.3539005219936371,1.0,1.0,-2.9866976737976074,0.7552790641784668,2.2314186096191406,0.0821030363440513,0.9500035047531128,0.9500035047531128,0.0,161.87229919433594,163.0,46673.51953125,0.0,2342.493896484375,1.0,280.343017578125,283.3283996582031,294.9800109863281,297.97808837890625,293.1499938964844,293.1499938964844,280.04998779296875,33996.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776973485946655,1.0,0.0,0.0,3.7385575771331774,3.738582134246826,9.326129202236188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.0673828125,0.0,1618.589599609375,1895.4371337890625,0.0,3194.997314453125,0.7634199857711792,1.0,0.0,3.0,1.0,0.0
18209220,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7692409753799438,0.3006039261817932,0.2743784487247467,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.91830974817276,0.5150298476219177,0.4907087385654449,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9706103801727296,0.6000090837478638,0.421161025762558,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8357895016670227,0.3882333934307098,0.3714262247085571,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6714627742767334,0.1979879289865493,0.9111388921737672,284.8793029785156,284.95001220703125,301.2751770019531,291.9788513183594,298.0946655273437,297.0152282714844,284.8807373046875,1.0,0.5726752281188965,0.3547225296497345,0.3547225296497345,1.0,1.0,-2.964277744293213,0.7503419518470764,2.213935852050781,0.0822093859314918,0.8389685750007629,0.8389685750007629,0.0,165.0637664794922,166.0,46800.89453125,0.0,2318.40185546875,1.0,280.05792236328125,283.2160949707031,294.99951171875,298.0697937011719,293.1499938964844,293.1499938964844,280.3500061035156,39955.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862172365188599,1.0,0.0,0.0,3.539392709732056,3.539416551589966,8.358932745977654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.45263671875,0.0,1442.2552490234375,1895.4371337890625,0.0,3274.814697265625,0.7317945957183838,1.0,0.0,3.0,1.0,0.0
18209280,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7692409753799438,0.3006039261817932,0.2743784487247467,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.91830974817276,0.5150298476219177,0.4907087385654449,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9706103801727296,0.6000090837478638,0.421161025762558,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8357895016670227,0.3882333934307098,0.3714262247085571,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6714627742767334,0.1979879289865493,0.9111388921737672,284.8793029785156,284.95001220703125,301.2751770019531,291.9788513183594,298.0946655273437,297.0152282714844,284.8807373046875,1.0,0.5726752281188965,0.3547225296497345,0.3547225296497345,1.0,1.0,-2.964277744293213,0.7503419518470764,2.213935852050781,0.0822093859314918,0.8389685750007629,0.8389685750007629,0.0,165.0637664794922,166.0,46800.89453125,0.0,2318.40185546875,1.0,280.05792236328125,283.2160949707031,294.99951171875,298.0697937011719,293.1499938964844,293.1499938964844,280.3500061035156,39955.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862172365188599,1.0,0.0,0.0,3.539392709732056,3.539416551589966,8.358932745977654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.45263671875,0.0,1442.2552490234375,1895.4371337890625,0.0,3274.814697265625,0.7317945957183838,1.0,0.0,3.0,1.0,0.0
18209340,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7634052634239197,0.2986704707145691,0.2725726962089538,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9105480313301086,0.5119065046310425,0.48768350481987,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9640305638313292,0.5975958108901978,0.4193643629550934,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8300435543060303,0.3859538733959198,0.3692332208156585,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6655299663543701,0.1961019784212112,0.902824878692627,284.98468017578125,284.95001220703125,301.2254333496094,291.94647216796875,298.0819396972656,297.013427734375,284.9836730957031,1.0,0.5717455744743347,0.3555445373058319,0.3555445373058319,1.0,1.0,-2.943674325942993,0.7459645867347717,2.197709560394287,0.0822868943214416,0.919184684753418,0.919184684753418,0.0,167.81130981445312,169.0,45766.02734375,0.0,2295.576904296875,1.0,280.3415222167969,283.3467102050781,294.90643310546875,297.84674072265625,293.1499938964844,293.1499938964844,280.04998779296875,34336.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739855289459229,1.0,0.0,0.0,3.6402432918548575,3.6402668952941895,8.842072816150903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.318359375,0.0,1509.925537109375,1895.4371337890625,0.0,3160.193359375,0.7458661794662476,1.0,0.0,3.0,1.0,0.0
18209400,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7634052634239197,0.2986704707145691,0.2725726962089538,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9105480313301086,0.5119065046310425,0.48768350481987,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9640305638313292,0.5975958108901978,0.4193643629550934,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8300435543060303,0.3859538733959198,0.3692332208156585,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6655299663543701,0.1961019784212112,0.902824878692627,284.98468017578125,284.95001220703125,301.2254333496094,291.94647216796875,298.0819396972656,297.013427734375,284.9836730957031,1.0,0.5717455744743347,0.3555445373058319,0.3555445373058319,1.0,1.0,-2.943674325942993,0.7459645867347717,2.197709560394287,0.0822868943214416,0.919184684753418,0.919184684753418,0.0,167.81130981445312,169.0,45766.02734375,0.0,2295.576904296875,1.0,280.3415222167969,283.3467102050781,294.90643310546875,297.84674072265625,293.1499938964844,293.1499938964844,280.04998779296875,34336.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739855289459229,1.0,0.0,0.0,3.6402432918548575,3.6402668952941895,8.842072816150903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.318359375,0.0,1509.925537109375,1895.4371337890625,0.0,3160.193359375,0.7458661794662476,1.0,0.0,3.0,1.0,0.0
18209460,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7570878863334656,0.2959843277931213,0.2705180943012237,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9025861620903016,0.5079506039619446,0.4843593537807464,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9564161896705629,0.5940334796905518,0.4172419309616089,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8238266110420227,0.3830387592315674,0.3668364584445953,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6593012809753418,0.1938937157392501,0.8942064046859741,284.890625,284.95001220703125,301.17364501953125,291.9125061035156,298.06658935546875,297.0087585449219,284.8914794921875,1.0,0.5708342790603638,0.356447696685791,0.356447696685791,1.0,1.0,-2.9214236736297607,0.741227388381958,2.1801962852478027,0.0825314596295356,0.8216501474380493,0.8216501474380493,0.0,170.96292114257812,172.0,45827.4765625,0.0,2272.1015625,1.0,280.05877685546875,283.24951171875,294.927978515625,297.93701171875,293.1499938964844,293.1499938964844,280.3500061035156,39881.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881467342376709,1.0,0.0,0.0,3.4315884113311768,3.4316110610961914,7.857487958062848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.9033203125,0.0,1330.7811279296875,1895.4371337890625,0.0,3230.33056640625,0.7125495076179504,1.0,0.0,3.0,1.0,0.0
18209520,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7570878863334656,0.2959843277931213,0.2705180943012237,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9025861620903016,0.5079506039619446,0.4843593537807464,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9564161896705629,0.5940334796905518,0.4172419309616089,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8238266110420227,0.3830387592315674,0.3668364584445953,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6593012809753418,0.1938937157392501,0.8942064046859741,284.890625,284.95001220703125,301.17364501953125,291.9125061035156,298.06658935546875,297.0087585449219,284.8914794921875,1.0,0.5708342790603638,0.356447696685791,0.356447696685791,1.0,1.0,-2.9214236736297607,0.741227388381958,2.1801962852478027,0.0825314596295356,0.8216501474380493,0.8216501474380493,0.0,170.96292114257812,172.0,45827.4765625,0.0,2272.1015625,1.0,280.05877685546875,283.24951171875,294.927978515625,297.93701171875,293.1499938964844,293.1499938964844,280.3500061035156,39881.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881467342376709,1.0,0.0,0.0,3.4315884113311768,3.4316110610961914,7.857487958062848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.9033203125,0.0,1330.7811279296875,1895.4371337890625,0.0,3230.33056640625,0.7125495076179504,1.0,0.0,3.0,1.0,0.0
18209580,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7517146468162537,0.2940075099468231,0.2687088847160339,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8959278464317322,0.5047738552093506,0.4813238382339477,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.949625551700592,0.591533899307251,0.4154251217842102,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.818352997303009,0.3807049989700317,0.3646247088909149,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6538156270980835,0.1919791251420974,0.8858546018600464,284.9837951660156,284.95001220703125,301.1200256347656,291.8771057128906,298.0534362792969,297.0074768066406,284.9827575683594,1.0,0.5699471831321716,0.3573508560657501,0.3573508560657501,1.0,1.0,-2.9007134437561035,0.7369672060012817,2.163746356964112,0.0827470198273658,0.8962562084197998,0.8962562084197998,0.0,173.73838806152344,175.0,44852.234375,0.0,2249.7099609375,1.0,280.3406677246094,283.3669738769531,294.83575439453125,297.71954345703125,293.1499938964844,293.1499938964844,280.6499938964844,34245.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690814971923828,1.0,0.0,0.0,3.542679786682129,3.5427026748657227,8.374465778615559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.138671875,0.0,1404.274169921875,1895.4371337890625,0.0,3114.1943359375,0.7279385328292847,1.0,0.0,3.0,1.0,0.0
18209640,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7517146468162537,0.2940075099468231,0.2687088847160339,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8959278464317322,0.5047738552093506,0.4813238382339477,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.949625551700592,0.591533899307251,0.4154251217842102,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.818352997303009,0.3807049989700317,0.3646247088909149,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6538156270980835,0.1919791251420974,0.8858546018600464,284.9837951660156,284.95001220703125,301.1200256347656,291.8771057128906,298.0534362792969,297.0074768066406,284.9827575683594,1.0,0.5699471831321716,0.3573508560657501,0.3573508560657501,1.0,1.0,-2.9007134437561035,0.7369672060012817,2.163746356964112,0.0827470198273658,0.8962562084197998,0.8962562084197998,0.0,173.73838806152344,175.0,44852.234375,0.0,2249.7099609375,1.0,280.3406677246094,283.3669738769531,294.83575439453125,297.71954345703125,293.1499938964844,293.1499938964844,280.6499938964844,34245.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690814971923828,1.0,0.0,0.0,3.542679786682129,3.5427026748657227,8.374465778615559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.138671875,0.0,1404.274169921875,1895.4371337890625,0.0,3114.1943359375,0.7279385328292847,1.0,0.0,3.0,1.0,0.0
18209700,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7493246793746948,0.2931242287158966,0.2679183185100555,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.892895519733429,0.5033034682273865,0.4799354076385498,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.946494460105896,0.5904266834259033,0.4146354794502258,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8158416748046875,0.3796425461769104,0.363631010055542,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.6513503789901733,0.1910983473062515,0.8820478916168213,285.0755615234375,284.95001220703125,301.0926208496094,291.85888671875,298.0473937988281,297.00762939453125,285.0772705078125,1.0,0.5695896744728088,0.3578024208545685,0.3578024208545685,1.0,1.0,-2.891374111175537,0.7351523041725159,2.156221866607666,0.0829635336995124,0.9829469323158264,0.9829469323158264,0.0,175.05267333984375,175.0,44054.7265625,0.0,2239.995849609375,1.0,280.5970764160156,283.4815673828125,294.7914733886719,297.5617370605469,293.1499938964844,293.1499938964844,280.6499938964844,31747.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609610795974731,1.0,0.0,0.0,3.642478466033936,3.642501831054688,8.852935593495204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.68359375,0.0,1493.0670166015625,1895.4371337890625,0.0,3038.018798828125,0.7456859946250916,1.0,0.0,3.0,1.0,0.0
18209760,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7471718788146973,0.2922515571117401,0.2672305405139923,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8901129961013794,0.5018472075462341,0.4786704480648041,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9436214566230774,0.5893235206604004,0.4139628112316131,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8135184645652771,0.378599613904953,0.3627384305000305,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6490985751152039,0.1902448236942291,0.8785465955734253,285.0523986816406,284.95001220703125,301.0648193359375,291.8404235839844,298.04150390625,297.0079345703125,285.0489807128906,1.0,0.5693064332008362,0.3582826852798462,0.3582826852798462,1.0,1.0,-2.88293719291687,0.7336933612823486,2.149243831634521,0.0833422392606735,1.0,1.0,0.0,176.2977752685547,178.0,44080.83203125,0.0,2231.541015625,1.0,280.6423034667969,283.45391845703125,294.8021850585937,297.6226501464844,293.1499938964844,293.1499938964844,280.3500061035156,31726.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584086894989014,1.0,0.0,0.0,3.7526915073394775,3.752715826034546,9.396779319104098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.6640625,0.0,1617.5716552734375,1895.4371337890625,0.0,3014.081298828125,0.7645167708396912,1.0,0.0,3.0,1.0,0.0
18209820,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7436593174934387,0.2904223203659057,0.2660041749477386,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8856938481330872,0.4991956353187561,0.4766496121883392,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9388169050216676,0.5868417620658875,0.4126842617988586,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8097416758537292,0.3766478598117828,0.3612932562828064,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6456581354141235,0.1888175159692764,0.8733978867530823,284.8715515136719,284.95001220703125,301.0287170410156,291.8163452148437,298.03143310546875,297.0055236816406,284.8694763183594,1.0,0.568875253200531,0.3588974177837372,0.3588974177837372,1.0,1.0,-2.8695809841156006,0.7309843897819519,2.138596534729004,0.083663135766983,0.8862470984458923,0.8862470984458923,0.0,178.3380584716797,178.0,44809.8359375,0.0,2218.561767578125,1.0,280.376953125,283.2543640136719,294.86578369140625,297.8272399902344,293.1499938964844,293.1499938964844,280.3500061035156,37077.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690388798713684,1.0,0.0,0.0,3.726241827011109,3.726266860961914,9.26478548990417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.86572265625,0.0,1627.8907470703125,1895.4371337890625,0.0,3113.794677734375,0.7616735100746155,1.0,0.0,3.0,1.0,0.0
18209880,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7411559820175171,0.2892520129680633,0.2650346159934997,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.882623553276062,0.497550219297409,0.4751880168914795,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9353430271148682,0.5852558016777039,0.4116431772708893,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8070269227027893,0.3754071891307831,0.3602182567119598,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6433048844337463,0.187909334897995,0.869790256023407,284.8758850097656,284.95001220703125,301.0081787109375,291.8026123046875,298.0246276855469,297.0029602050781,284.8768310546875,1.0,0.5685164332389832,0.3592432141304016,0.3592432141304016,1.0,1.0,-2.85978102684021,0.7287118434906006,2.1310691833496094,0.08356773853302,0.8699402809143066,0.8699402809143066,0.0,179.7506561279297,181.0,44540.6328125,0.0,2208.68505859375,1.0,280.3575439453125,283.26763916015625,294.8419189453125,297.7702941894531,293.1499938964844,293.1499938964844,280.6499938964844,38544.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871385931968689,1.0,0.0,0.0,3.6560075283050537,3.656032085418701,8.918821663428389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.19482421875,0.0,1558.9306640625,1895.4371337890625,0.0,3135.81103515625,0.7513790130615234,1.0,0.0,3.0,1.0,0.0
18209940,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.735741138458252,0.2869941294193268,0.2629128992557525,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8758324384689331,0.4940588176250458,0.4717874825000763,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9277877807617188,0.5823379755020142,0.4094565510749817,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8008208274841309,0.3727778196334839,0.3576845228672027,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.637914776802063,0.1857972890138626,0.8605298399925232,284.9890441894531,284.95001220703125,300.9503479003906,291.76385498046875,298.0092163085937,297.0004272460937,284.98760986328125,1.0,0.5675526857376099,0.3602037131786346,0.3602037131786346,1.0,1.0,-2.8363332748413086,0.7236068248748779,2.1127264499664307,0.0835051164031028,0.9556012749671936,0.9556012749671936,0.0,182.85679626464844,184.0,43424.71484375,0.0,2183.92626953125,1.0,280.64239501953125,283.4068603515625,294.7320251464844,297.5325927734375,293.1499938964844,293.1499938964844,280.3500061035156,34056.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860826849937439,1.0,0.0,0.0,3.7556769847869873,3.755701780319214,9.411736527908944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2041015625,0.0,1638.987548828125,1895.4371337890625,0.0,3036.760009765625,0.7667559385299683,1.0,0.0,3.0,1.0,0.0
18210000,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.735741138458252,0.2869941294193268,0.2629128992557525,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8758324384689331,0.4940588176250458,0.4717874825000763,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9277877807617188,0.5823379755020142,0.4094565510749817,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8008208274841309,0.3727778196334839,0.3576845228672027,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.637914776802063,0.1857972890138626,0.8605298399925232,284.9890441894531,284.95001220703125,300.9503479003906,291.76385498046875,298.0092163085937,297.0004272460937,284.98760986328125,1.0,0.5675526857376099,0.3602037131786346,0.3602037131786346,1.0,1.0,-2.8363332748413086,0.7236068248748779,2.1127264499664307,0.0835051164031028,0.9556012749671936,0.9556012749671936,0.0,182.85679626464844,184.0,43424.71484375,0.0,2183.92626953125,1.0,280.64239501953125,283.4068603515625,294.7320251464844,297.5325927734375,293.1499938964844,293.1499938964844,280.3500061035156,34056.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860826849937439,1.0,0.0,0.0,3.7556769847869873,3.755701780319214,9.411736527908944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2041015625,0.0,1638.987548828125,1895.4371337890625,0.0,3036.760009765625,0.7667559385299683,1.0,0.0,3.0,1.0,0.0
18210060,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7302215099334717,0.2840559482574463,0.2606533765792846,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8689543604850769,0.489796370267868,0.4682032763957977,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9200212955474854,0.5783600807189941,0.4070697426795959,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7944604158401489,0.3695590496063232,0.355023592710495,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6325342059135437,0.1833832710981369,0.851054847240448,284.8707275390625,284.95001220703125,300.8914794921875,291.7242736816406,297.99169921875,296.995361328125,284.87322998046875,1.0,0.5665574669837952,0.3612397611141205,0.3612397611141205,1.0,1.0,-2.811861991882324,0.7183060646057129,2.093555927276612,0.0836352705955505,0.8360252976417542,0.8360252976417542,0.0,186.1293334960937,187.0,43515.77734375,0.0,2158.531005859375,1.0,280.357177734375,283.28839111328125,294.7463073730469,297.6154479980469,293.1499938964844,293.1499938964844,280.6499938964844,40511.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696597814559937,1.0,0.0,0.0,3.543825149536133,3.543848991394043,8.379881819564616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.3955078125,0.0,1450.9970703125,1895.4371337890625,0.0,3119.618896484375,0.7329273223876953,1.0,0.0,3.0,1.0,0.0
18210120,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7302215099334717,0.2840559482574463,0.2606533765792846,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8689543604850769,0.489796370267868,0.4682032763957977,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9200212955474854,0.5783600807189941,0.4070697426795959,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7944604158401489,0.3695590496063232,0.355023592710495,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6325342059135437,0.1833832710981369,0.851054847240448,284.8707275390625,284.95001220703125,300.8914794921875,291.7242736816406,297.99169921875,296.995361328125,284.87322998046875,1.0,0.5665574669837952,0.3612397611141205,0.3612397611141205,1.0,1.0,-2.811861991882324,0.7183060646057129,2.093555927276612,0.0836352705955505,0.8360252976417542,0.8360252976417542,0.0,186.1293334960937,187.0,43515.77734375,0.0,2158.531005859375,1.0,280.357177734375,283.28839111328125,294.7463073730469,297.6154479980469,293.1499938964844,293.1499938964844,280.6499938964844,40511.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696597814559937,1.0,0.0,0.0,3.543825149536133,3.543848991394043,8.379881819564616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.3955078125,0.0,1450.9970703125,1895.4371337890625,0.0,3119.618896484375,0.7329273223876953,1.0,0.0,3.0,1.0,0.0
18210180,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7254742980003357,0.2819244563579559,0.2586621046066284,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8630384802818298,0.4864184856414795,0.4649255871772766,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.913527011871338,0.5755983591079712,0.405022382736206,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7889128923416138,0.3670040965080261,0.3525643646717071,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6277359127998352,0.1812997907400131,0.8418572545051575,284.9845886230469,284.95001220703125,300.8318176269531,291.6840515136719,297.9769287109375,296.9940795898437,284.9834899902344,1.0,0.5655562281608582,0.3622758090496063,0.3622758090496063,1.0,1.0,-2.7890524864196777,0.7135210037231445,2.075531482696533,0.0837288722395896,0.91972416639328,0.91972416639328,0.0,188.956283569336,190.0,42448.80078125,0.0,2134.08203125,1.0,280.6415100097656,283.426025390625,294.6390991210937,297.3773498535156,293.1499938964844,293.1499938964844,280.3500061035156,34361.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562635183334351,1.0,0.0,0.0,3.644012928009033,3.644036769866944,8.860395723786496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.333984375,0.0,1514.2803955078125,1895.4371337890625,0.0,2993.96728515625,0.7465662956237793,1.0,0.0,3.0,1.0,0.0
18210240,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7254742980003357,0.2819244563579559,0.2586621046066284,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8630384802818298,0.4864184856414795,0.4649255871772766,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.913527011871338,0.5755983591079712,0.405022382736206,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7889128923416138,0.3670040965080261,0.3525643646717071,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6277359127998352,0.1812997907400131,0.8418572545051575,284.9845886230469,284.95001220703125,300.8318176269531,291.6840515136719,297.9769287109375,296.9940795898437,284.9834899902344,1.0,0.5655562281608582,0.3622758090496063,0.3622758090496063,1.0,1.0,-2.7890524864196777,0.7135210037231445,2.075531482696533,0.0837288722395896,0.91972416639328,0.91972416639328,0.0,188.956283569336,190.0,42448.80078125,0.0,2134.08203125,1.0,280.6415100097656,283.426025390625,294.6390991210937,297.3773498535156,293.1499938964844,293.1499938964844,280.3500061035156,34361.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562635183334351,1.0,0.0,0.0,3.644012928009033,3.644036769866944,8.860395723786496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.333984375,0.0,1514.2803955078125,1895.4371337890625,0.0,2993.96728515625,0.7465662956237793,1.0,0.0,3.0,1.0,0.0
18210300,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7231695055961609,0.2805672883987427,0.2577093243598938,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8601930141448975,0.4844033420085907,0.4633329510688782,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9104422926902772,0.5737417340278625,0.4040212333202362,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7862367033958435,0.3654879033565521,0.351383775472641,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6254293918609619,0.1801566332578659,0.8374949097633362,284.8545227050781,284.95001220703125,300.8017578125,291.6637268066406,297.9688720703125,296.9926147460937,284.8510437011719,1.0,0.5651134252548218,0.3627938330173492,0.3627938330173492,1.0,1.0,-2.7781331539154053,0.7112665772438049,2.066866397857666,0.0838959589600563,0.8241176605224609,0.8241176605224609,0.0,190.3829345703125,190.0,42941.08984375,0.0,2122.818115234375,1.0,280.3986511230469,283.2802734375,294.6878967285156,297.5537109375,293.1499938964844,293.1499938964844,280.3500061035156,39303.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623078465461731,1.0,0.0,0.0,3.5666232109069824,3.566646814346313,8.488046319143905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.2373046875,0.0,1466.525146484375,1895.4371337890625,0.0,3050.651123046875,0.7331650853157043,1.0,0.0,3.0,1.0,0.0
18210360,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7203162312507629,0.2790738046169281,0.256463885307312,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8568199276924133,0.4822373986244201,0.4613977968692779,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.90675288438797,0.5717085003852844,0.4026781618595123,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7830394506454468,0.3638389706611633,0.3499357402324676,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.622717559337616,0.1789217740297317,0.8324673771858215,284.88409423828125,284.95001220703125,300.77154541015625,291.643310546875,297.9599609375,296.9901428222656,284.8861083984375,1.0,0.5645756721496582,0.3633576035499573,0.3633576035499573,1.0,1.0,-2.764915943145752,0.7083565592765808,2.0565593242645264,0.0838858559727668,0.8156353831291199,0.8156353831291199,0.0,192.096908569336,193.0,42459.2265625,0.0,2109.208251953125,1.0,280.3585205078125,283.3272399902344,294.6586303710937,297.4610900878906,293.1499938964844,293.1499938964844,280.6499938964844,40492.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637881875038147,1.0,0.0,0.0,3.4154767990112305,3.415499448776245,7.783877435940667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.123046875,0.0,1319.01953125,1895.4371337890625,0.0,3064.537353515625,0.7100909352302551,1.0,0.0,3.0,1.0,0.0
18210420,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7156551480293274,0.2769214212894439,0.2544912993907928,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8513478636741638,0.4788261651992798,0.458130419254303,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9011580348014832,0.5688760280609131,0.4006251692771911,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7778111696243286,0.3612483739852905,0.3474767208099365,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6180177330970764,0.1768300235271453,0.8233188986778259,284.9840087890625,284.95001220703125,300.7108764648437,291.6022644042969,297.9455261230469,296.98944091796875,284.9828491210937,1.0,0.5636125206947327,0.3644852042198181,0.3644852042198181,1.0,1.0,-2.742195844650269,0.7037459015846252,2.038450002670288,0.0841119736433029,0.8933157324790955,0.8933157324790955,0.0,194.89610290527344,196.0,41473.3359375,0.0,2085.336669921875,1.0,280.6405029296875,283.4490966796875,294.55548095703125,297.2327575683594,293.1499938964844,293.1499938964844,280.95001220703125,34230.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501625061035156,1.0,0.0,0.0,3.5296669006347656,3.5296895503997803,8.31305669635185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.3623046875,0.0,1390.5611572265625,1895.4371337890625,0.0,2936.79296875,0.7255585789680481,1.0,0.0,3.0,1.0,0.0
18210480,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7156551480293274,0.2769214212894439,0.2544912993907928,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8513478636741638,0.4788261651992798,0.458130419254303,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9011580348014832,0.5688760280609131,0.4006251692771911,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7778111696243286,0.3612483739852905,0.3474767208099365,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6180177330970764,0.1768300235271453,0.8233188986778259,284.9840087890625,284.95001220703125,300.7108764648437,291.6022644042969,297.9455261230469,296.98944091796875,284.9828491210937,1.0,0.5636125206947327,0.3644852042198181,0.3644852042198181,1.0,1.0,-2.742195844650269,0.7037459015846252,2.038450002670288,0.0841119736433029,0.8933157324790955,0.8933157324790955,0.0,194.89610290527344,196.0,41473.3359375,0.0,2085.336669921875,1.0,280.6405029296875,283.4490966796875,294.55548095703125,297.2327575683594,293.1499938964844,293.1499938964844,280.95001220703125,34230.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501625061035156,1.0,0.0,0.0,3.5296669006347656,3.5296895503997803,8.31305669635185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.3623046875,0.0,1390.5611572265625,1895.4371337890625,0.0,2936.79296875,0.7255585789680481,1.0,0.0,3.0,1.0,0.0
18210540,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7115197777748108,0.2750081419944763,0.2528712749481201,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.84660804271698,0.4756927788257599,0.4552807807922363,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8964122533798218,0.5663312673568726,0.398934006690979,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7732787132263184,0.3589003980159759,0.345361590385437,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.6137257218360901,0.1749279350042343,0.815256655216217,285.0576477050781,284.95001220703125,300.6499938964844,291.56103515625,297.9327087402344,296.99072265625,285.05426025390625,1.0,0.5628885626792908,0.3656127750873565,0.3656127750873565,1.0,1.0,-2.722559690475464,0.7001126408576965,2.022447109222412,0.0845973268151283,1.0,1.0,0.0,197.4664001464844,184.0,40663.58984375,0.0,2065.619384765625,1.0,280.94189453125,283.5398864746094,294.5163879394531,297.1273803710937,293.1499938964844,293.1499938964844,280.6499938964844,31614.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379467725753784,1.0,0.0,0.0,3.746414661407471,3.746438980102539,9.365371056446748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.75048828125,0.0,1609.423828125,1895.4371337890625,0.0,2822.5380859375,0.7632179260253906,1.0,0.0,3.0,1.0,0.0
18210600,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7115197777748108,0.2750081419944763,0.2528712749481201,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.84660804271698,0.4756927788257599,0.4552807807922363,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8964122533798218,0.5663312673568726,0.398934006690979,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7732787132263184,0.3589003980159759,0.345361590385437,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.6137257218360901,0.1749279350042343,0.815256655216217,285.0576477050781,284.95001220703125,300.6499938964844,291.56103515625,297.9327087402344,296.99072265625,285.05426025390625,1.0,0.5628885626792908,0.3656127750873565,0.3656127750873565,1.0,1.0,-2.722559690475464,0.7001126408576965,2.022447109222412,0.0845973268151283,1.0,1.0,0.0,197.4664001464844,184.0,40663.58984375,0.0,2065.619384765625,1.0,280.94189453125,283.5398864746094,294.5163879394531,297.1273803710937,293.1499938964844,293.1499938964844,280.6499938964844,31614.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379467725753784,1.0,0.0,0.0,3.746414661407471,3.746438980102539,9.365371056446748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.75048828125,0.0,1609.423828125,1895.4371337890625,0.0,2822.5380859375,0.7632179260253906,1.0,0.0,3.0,1.0,0.0
18210660,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7106291651725769,0.2719096541404724,0.2503421306610107,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8460073471069336,0.4712267220020294,0.4513901770114898,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8962743878364563,0.5619766116142273,0.396227478981018,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7726892232894897,0.3555061817169189,0.3423980176448822,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6123332381248474,0.1724746227264404,0.8047431111335754,284.8697509765625,284.95001220703125,300.589111328125,291.519775390625,297.9151306152344,296.9865417480469,284.8705139160156,1.0,0.5575370192527771,0.3667857348918915,0.3667857348918915,1.0,1.0,-2.6954092979431152,0.6940404176712036,2.001368999481201,0.0844768062233924,0.8654785752296448,0.8654785752296448,0.0,194.6117401123047,172.0,41074.07421875,0.0,2009.21435546875,1.0,280.6575622558594,283.3436889648437,294.5602111816406,297.2755432128906,293.1499938964844,293.1499938964844,280.95001220703125,38732.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851294755935669,1.0,0.0,0.0,3.6520683765411377,3.652092933654785,8.899612566892756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.1396484375,0.0,1555.9281005859375,1895.4371337890625,0.0,2947.3994140625,0.7503921985626221,1.0,0.0,3.0,1.0,0.0
18210720,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7106291651725769,0.2719096541404724,0.2503421306610107,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8460073471069336,0.4712267220020294,0.4513901770114898,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8962743878364563,0.5619766116142273,0.396227478981018,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7726892232894897,0.3555061817169189,0.3423980176448822,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6123332381248474,0.1724746227264404,0.8047431111335754,284.8697509765625,284.95001220703125,300.589111328125,291.519775390625,297.9151306152344,296.9865417480469,284.8705139160156,1.0,0.5575370192527771,0.3667857348918915,0.3667857348918915,1.0,1.0,-2.6954092979431152,0.6940404176712036,2.001368999481201,0.0844768062233924,0.8654785752296448,0.8654785752296448,0.0,194.6117401123047,172.0,41074.07421875,0.0,2009.21435546875,1.0,280.6575622558594,283.3436889648437,294.5602111816406,297.2755432128906,293.1499938964844,293.1499938964844,280.95001220703125,38732.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851294755935669,1.0,0.0,0.0,3.6520683765411377,3.652092933654785,8.899612566892756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.1396484375,0.0,1555.9281005859375,1895.4371337890625,0.0,2947.3994140625,0.7503921985626221,1.0,0.0,3.0,1.0,0.0
18210780,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7130478024482727,0.2695702016353607,0.2477621436119079,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8491600751876831,0.4675546586513519,0.4474156200885772,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9004936218261719,0.5587726831436157,0.3935458660125732,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7756528854370117,0.3526848554611206,0.3392820060253143,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6135914325714111,0.1702720373868942,0.7931742668151855,284.9882202148437,284.95001220703125,300.5284423828125,291.4786682128906,297.8995056152344,296.98516845703125,284.9866027832031,1.0,0.5497231483459473,0.3679586946964264,0.3679586946964264,1.0,1.0,-2.6666576862335205,0.6873898506164551,1.979267954826355,0.0839723274111747,0.9525299668312072,0.9525299668312072,0.0,187.6840667724609,160.0,39900.90234375,0.0,1932.783447265625,1.0,280.9423217773437,283.4887084960937,294.4415588378906,297.0274963378906,293.1499938964844,293.1499938964844,280.6499938964844,34063.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839576244354248,1.0,0.0,0.0,3.746635675430298,3.746660232543945,9.3664760925094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.07470703125,0.0,1628.4886474609375,1895.4371337890625,0.0,2837.756591796875,0.7650884389877319,1.0,0.0,3.0,1.0,0.0
18210840,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7130478024482727,0.2695702016353607,0.2477621436119079,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8491600751876831,0.4675546586513519,0.4474156200885772,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9004936218261719,0.5587726831436157,0.3935458660125732,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7756528854370117,0.3526848554611206,0.3392820060253143,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6135914325714111,0.1702720373868942,0.7931742668151855,284.9882202148437,284.95001220703125,300.5284423828125,291.4786682128906,297.8995056152344,296.98516845703125,284.9866027832031,1.0,0.5497231483459473,0.3679586946964264,0.3679586946964264,1.0,1.0,-2.6666576862335205,0.6873898506164551,1.979267954826355,0.0839723274111747,0.9525299668312072,0.9525299668312072,0.0,187.6840667724609,160.0,39900.90234375,0.0,1932.783447265625,1.0,280.9423217773437,283.4887084960937,294.4415588378906,297.0274963378906,293.1499938964844,293.1499938964844,280.6499938964844,34063.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839576244354248,1.0,0.0,0.0,3.746635675430298,3.746660232543945,9.3664760925094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.07470703125,0.0,1628.4886474609375,1895.4371337890625,0.0,2837.756591796875,0.7650884389877319,1.0,0.0,3.0,1.0,0.0
18210900,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7151799201965332,0.2681904137134552,0.2465590089559555,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8518173694610596,0.4654687345027923,0.4455170333385467,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9038237929344176,0.5567879676818848,0.3922803103923797,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7781713604927063,0.3510940968990326,0.3377937078475952,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.6150203943252563,0.1691086888313293,0.7875978946685791,284.8455810546875,284.95001220703125,300.4982604980469,291.45819091796875,297.8913879394531,296.98406982421875,284.8392333984375,1.0,0.5452980995178223,0.3685451745986938,0.3685451745986938,1.0,1.0,-2.6529245376586914,0.6842495799064636,1.968674898147583,0.0838788226246833,0.8483856320381165,0.8483856320381165,0.0,183.31661987304688,160.0,40450.55078125,0.0,1891.99365234375,1.0,280.6956481933594,283.3265380859375,294.48956298828125,297.2032775878906,293.1499938964844,293.1499938964844,280.6499938964844,38636.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462732434272766,1.0,0.0,0.0,3.6851108074188232,3.68513560295105,9.061380410457788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.83203125,0.0,1592.498779296875,1895.4371337890625,0.0,2900.37841796875,0.7543240189552307,1.0,0.0,3.0,1.0,0.0
