time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210960,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7171027660369873,0.2666530013084411,0.2450568974018097,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8544009923934937,0.4632013440132141,0.4432615339756012,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9071197509765624,0.5545766353607178,0.3906545639038086,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7806048393249512,0.3493518531322479,0.3360272943973541,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6163374781608582,0.1678509563207626,0.7813378572463989,284.86260986328125,284.95001220703125,300.4681701660156,291.4378356933594,297.8825988769531,296.98193359375,284.8659973144531,1.0,0.5405058860778809,0.3692218363285064,0.3692218363285064,1.0,1.0,-2.636813163757324,0.6805061101913452,1.9563069343566888,0.0837022140622139,0.8252944350242615,0.8252944350242615,0.0,178.85064697265625,148.0,39898.13671875,0.0,1847.580078125,1.0,280.65728759765625,283.36871337890625,294.4580993652344,297.1055603027344,293.1499938964844,293.1499938964844,280.95001220703125,41214.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481548428535461,1.0,0.0,0.0,3.510929107666016,3.5109527111053467,8.225028977904003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.69677734375,0.0,1421.4083251953125,1895.4371337890625,0.0,2917.99169921875,0.7274085283279419,1.0,0.0,3.0,1.0,0.0
18211020,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.721092700958252,0.265119194984436,0.243189737200737,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8596056699752808,0.4606846570968628,0.4403546154499054,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9138914942741394,0.552412211894989,0.3886834979057312,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.785490870475769,0.3474148213863373,0.3337245285511017,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6191784143447876,0.166339173913002,0.7727580070495605,284.99200439453125,284.95001220703125,300.4251403808594,291.40869140625,297.87255859375,296.9820251464844,284.990234375,1.0,0.533280074596405,0.3701962530612945,0.3701962530612945,1.0,1.0,-2.6156246662139893,0.675783634185791,1.9398410320281985,0.083579421043396,0.9093557000160216,0.9093557000160216,0.0,171.56617736816406,148.0,38898.1640625,0.0,1783.6185302734375,1.0,280.9261779785156,283.5169677734375,294.3471069335937,296.8550109863281,293.1499938964844,293.1499938964844,280.95001220703125,34317.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353627324104309,1.0,0.0,0.0,3.587290048599243,3.587313175201416,8.586700346313592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.32861328125,0.0,1452.1434326171875,1895.4371337890625,0.0,2798.42138671875,0.7365803122520447,1.0,0.0,3.0,1.0,0.0
18211080,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.723084032535553,0.2645640671253204,0.2426026612520218,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8621718287467957,0.4597491323947906,0.4393848478794098,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9172630310058594,0.5516053438186646,0.3880717158317566,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7878962159156799,0.3467018604278564,0.3329539895057678,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6206396818161011,0.1657901108264923,0.7697545886039734,284.9820861816406,284.95001220703125,300.40850830078125,291.3974609375,297.8690795898437,296.9825134277344,284.9808349609375,1.0,0.5304284691810608,0.3705751895904541,0.3705751895904541,1.0,1.0,-2.608484268188477,0.6743042469024658,1.9341799020767207,0.0836846381425857,0.9096896648406982,0.9096896648406982,0.0,168.4983673095703,136.0,38795.2734375,0.0,1759.5465087890625,1.0,280.94122314453125,283.510498046875,294.3439636230469,296.85919189453125,293.1499938964844,293.1499938964844,280.6499938964844,34434.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328992128372192,1.0,0.0,0.0,3.609243154525757,3.609266519546509,8.692117035025149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.16796875,0.0,1476.7161865234375,1895.4371337890625,0.0,2775.450927734375,0.7402486205101013,1.0,0.0,3.0,1.0,0.0
18211140,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.72979736328125,0.2618411183357239,0.2399846017360687,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8712522983551025,0.4555746614933014,0.4353009164333343,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9292070269584656,0.5475661754608154,0.3852132558822632,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7963293790817261,0.3435076773166656,0.3297381401062011,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6256635785102844,0.1635061502456665,0.7581268548965454,284.8808898925781,284.95001220703125,300.34967041015625,291.357666015625,297.8539733886719,296.98095703125,284.88287353515625,1.0,0.5198219418525696,0.3719285428524017,0.3719285428524017,1.0,1.0,-2.5791661739349365,0.6676892638206482,1.911476969718933,0.0837016329169273,0.8026348948478699,0.8026348948478699,0.0,157.7883758544922,124.0,38722.95703125,0.0,1670.264404296875,1.0,280.6591186523437,283.4161682128906,294.36846923828125,296.94024658203125,293.1499938964844,293.1499938964844,280.95001220703125,40940.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397198915481567,1.0,0.0,0.0,3.354069948196411,3.354092121124268,7.506500310228148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.48486328125,0.0,1262.1512451171875,1895.4371337890625,0.0,2839.09814453125,0.6996670365333557,1.0,0.0,3.0,1.0,0.0
18211200,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.72979736328125,0.2618411183357239,0.2399846017360687,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8712522983551025,0.4555746614933014,0.4353009164333343,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9292070269584656,0.5475661754608154,0.3852132558822632,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7963293790817261,0.3435076773166656,0.3297381401062011,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6256635785102844,0.1635061502456665,0.7581268548965454,284.8808898925781,284.95001220703125,300.34967041015625,291.357666015625,297.8539733886719,296.98095703125,284.88287353515625,1.0,0.5198219418525696,0.3719285428524017,0.3719285428524017,1.0,1.0,-2.5791661739349365,0.6676892638206482,1.911476969718933,0.0837016329169273,0.8026348948478699,0.8026348948478699,0.0,157.7883758544922,124.0,38722.95703125,0.0,1670.264404296875,1.0,280.6591186523437,283.4161682128906,294.36846923828125,296.94024658203125,293.1499938964844,293.1499938964844,280.95001220703125,40940.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397198915481567,1.0,0.0,0.0,3.354069948196411,3.354092121124268,7.506500310228148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.48486328125,0.0,1262.1512451171875,1895.4371337890625,0.0,2839.09814453125,0.6996670365333557,1.0,0.0,3.0,1.0,0.0
18211260,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7383467555046082,0.2598143815994262,0.2375978380441665,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8828095197677612,0.4521671831607818,0.4314818084239959,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9439831972122192,0.544562816619873,0.3826354146003723,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8068705797195435,0.3408862352371216,0.3266970813274383,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6320896744728088,0.1615210622549057,0.7468149065971375,284.9826965332031,284.95001220703125,300.29180908203125,291.31866455078125,297.8417358398437,296.9824523925781,284.9813232421875,1.0,0.5088314414024353,0.3733915686607361,0.3733915686607361,1.0,1.0,-2.551361560821533,0.6617773771286011,1.8895840644836424,0.0839811265468597,0.8794082999229431,0.8794082999229431,0.0,146.4383544921875,112.0,37706.1171875,0.0,1582.1063232421875,1.0,280.93994140625,283.5389709472656,294.26251220703125,296.70880126953125,293.1499938964844,293.1499938964844,281.25,34224.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241440057754517,1.0,0.0,0.0,3.4678282737731934,3.4678502082824707,8.024323960853508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.30615234375,0.0,1327.16162109375,1895.4371337890625,0.0,2694.002685546875,0.7144143581390381,1.0,0.0,3.0,1.0,0.0
18211320,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7383467555046082,0.2598143815994262,0.2375978380441665,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8828095197677612,0.4521671831607818,0.4314818084239959,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9439831972122192,0.544562816619873,0.3826354146003723,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8068705797195435,0.3408862352371216,0.3266970813274383,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6320896744728088,0.1615210622549057,0.7468149065971375,284.9826965332031,284.95001220703125,300.29180908203125,291.31866455078125,297.8417358398437,296.9824523925781,284.9813232421875,1.0,0.5088314414024353,0.3733915686607361,0.3733915686607361,1.0,1.0,-2.551361560821533,0.6617773771286011,1.8895840644836424,0.0839811265468597,0.8794082999229431,0.8794082999229431,0.0,146.4383544921875,112.0,37706.1171875,0.0,1582.1063232421875,1.0,280.93994140625,283.5389709472656,294.26251220703125,296.70880126953125,293.1499938964844,293.1499938964844,281.25,34224.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241440057754517,1.0,0.0,0.0,3.4678282737731934,3.4678502082824707,8.024323960853508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.30615234375,0.0,1327.16162109375,1895.4371337890625,0.0,2694.002685546875,0.7144143581390381,1.0,0.0,3.0,1.0,0.0
18211380,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7493416666984558,0.2580458521842956,0.2355706095695495,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.89732825756073,0.4490552246570587,0.4280864596366882,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9611642956733704,0.5418395400047302,0.3804093301296234,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8192846775054932,0.3385104835033417,0.3239939510822296,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6404985785484314,0.1597439348697662,0.7366276383399963,285.056640625,284.95001220703125,300.2351989746094,291.2806091308594,297.8314514160156,296.98583984375,285.052978515625,1.0,0.4977519512176513,0.374854564666748,0.374854564666748,1.0,1.0,-2.526682138442993,0.6568666696548462,1.8698155879974363,0.08456601947546,0.9942668676376344,0.9942668676376344,0.0,134.68453979492188,100.0,36873.46875,0.0,1498.0953369140625,1.0,281.240966796875,283.6278076171875,294.2255859375,296.6029052734375,293.1499938964844,293.1499938964844,280.95001220703125,31226.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096400499343872,1.0,0.0,0.0,3.6984238624572754,3.6984474658966064,9.126970326178708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.4765625,0.0,1551.52294921875,1895.4371337890625,0.0,2559.878662109375,0.7543529272079468,1.0,0.0,3.0,1.0,0.0
18211440,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7493416666984558,0.2580458521842956,0.2355706095695495,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.89732825756073,0.4490552246570587,0.4280864596366882,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9611642956733704,0.5418395400047302,0.3804093301296234,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8192846775054932,0.3385104835033417,0.3239939510822296,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6404985785484314,0.1597439348697662,0.7366276383399963,285.056640625,284.95001220703125,300.2351989746094,291.2806091308594,297.8314514160156,296.98583984375,285.052978515625,1.0,0.4977519512176513,0.374854564666748,0.374854564666748,1.0,1.0,-2.526682138442993,0.6568666696548462,1.8698155879974363,0.08456601947546,0.9942668676376344,0.9942668676376344,0.0,134.68453979492188,100.0,36873.46875,0.0,1498.0953369140625,1.0,281.240966796875,283.6278076171875,294.2255859375,296.6029052734375,293.1499938964844,293.1499938964844,280.95001220703125,31226.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096400499343872,1.0,0.0,0.0,3.6984238624572754,3.6984474658966064,9.126970326178708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.4765625,0.0,1551.52294921875,1895.4371337890625,0.0,2559.878662109375,0.7543529272079468,1.0,0.0,3.0,1.0,0.0
18211500,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7552633285522461,0.2567477524280548,0.2344337403774261,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9050868153572084,0.4470333158969879,0.4262442588806152,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.969567596912384,0.5398069024085999,0.3791197836399078,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8256375193595886,0.3369652330875397,0.3225370049476623,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6450999975204468,0.1586928367614746,0.7314159870147705,284.8890686035156,284.95001220703125,300.2073974609375,291.261962890625,297.8250732421875,296.9858703613281,284.8777160644531,1.0,0.4921261072158813,0.3755860924720764,0.3755860924720764,1.0,1.0,-2.513546228408813,0.6541152596473694,1.8594309091567995,0.0847872272133827,0.8929945230484009,0.8929945230484009,0.0,128.95909118652344,100.0,37613.72265625,0.0,1456.2706298828125,1.0,280.9957580566406,283.431396484375,294.300048828125,296.8225402832031,293.1499938964844,293.1499938964844,280.95001220703125,35159.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183077573776245,1.0,0.0,0.0,3.713424921035767,3.713449478149414,9.20116008273908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.2099609375,0.0,1598.4871826171875,1895.4371337890625,0.0,2639.899169921875,0.7576996684074402,1.0,0.0,3.0,1.0,0.0
18211560,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7606978416442871,0.2551603615283966,0.2329138219356537,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9127379655838012,0.4446833729743957,0.4239460825920105,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9768953323364258,0.5373612642288208,0.3773715794086456,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8314988613128662,0.3351467847824096,0.3207218050956726,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6493602991104126,0.1574714034795761,0.7253236770629883,284.8645935058594,284.95001220703125,300.1799621582031,291.2435913085937,297.817138671875,296.9840393066406,284.8665466308594,1.0,0.4863016009330749,0.3763303160667419,0.3763303160667419,1.0,1.0,-2.497361660003662,0.6503402590751648,1.847021460533142,0.0846471711993217,0.8489423394203186,0.8489423394203186,0.0,123.57679748535156,88.0,37193.23046875,0.0,1412.417236328125,1.0,280.9569702148437,283.4324951171875,294.2835693359375,296.75860595703125,293.1499938964844,293.1499938964844,281.25,39283.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229140639305115,1.0,0.0,0.0,3.5864007472991943,3.586424827575684,8.582443342675106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.3984375,0.0,1487.69580078125,1895.4371337890625,0.0,2682.587158203125,0.738886296749115,1.0,0.0,3.0,1.0,0.0
18211620,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7749556303024292,0.2529425024986267,0.2302907258272171,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.933097779750824,0.4410386681556701,0.4198291003704071,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9932388663291932,0.5339474081993103,0.3744217455387115,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8464031219482422,0.3322914838790893,0.3174097537994385,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6605033874511719,0.155392050743103,0.7135397791862488,284.9889831542969,284.95001220703125,300.1263732910156,291.2078552246094,297.8045959472656,296.98419189453125,284.9872131347656,1.0,0.4744352996349334,0.3778187930583954,0.3778187930583954,1.0,1.0,-2.467576742172241,0.6436306238174438,1.823945999145508,0.0844648703932762,0.9387184977531432,0.9387184977531432,0.0,112.21929168701172,76.0,36077.41015625,0.0,1326.9769287109375,1.0,281.2418518066406,283.5793151855469,294.1644287109375,296.51513671875,293.1499938964844,293.1499938964844,280.95001220703125,33900.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098012208938599,1.0,0.0,0.0,3.690396547317505,3.690420627593994,9.087394801099436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.49267578125,0.0,1562.6937255859375,1895.4371337890625,0.0,2561.36279296875,0.7546765208244324,1.0,0.0,3.0,1.0,0.0
18211680,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7749556303024292,0.2529425024986267,0.2302907258272171,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.933097779750824,0.4410386681556701,0.4198291003704071,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9932388663291932,0.5339474081993103,0.3744217455387115,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8464031219482422,0.3322914838790893,0.3174097537994385,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6605033874511719,0.155392050743103,0.7135397791862488,284.9889831542969,284.95001220703125,300.1263732910156,291.2078552246094,297.8045959472656,296.98419189453125,284.9872131347656,1.0,0.4744352996349334,0.3778187930583954,0.3778187930583954,1.0,1.0,-2.467576742172241,0.6436306238174438,1.823945999145508,0.0844648703932762,0.9387184977531432,0.9387184977531432,0.0,112.21929168701172,76.0,36077.41015625,0.0,1326.9769287109375,1.0,281.2418518066406,283.5793151855469,294.1644287109375,296.51513671875,293.1499938964844,293.1499938964844,280.95001220703125,33900.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098012208938599,1.0,0.0,0.0,3.690396547317505,3.690420627593994,9.087394801099436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.49267578125,0.0,1562.6937255859375,1895.4371337890625,0.0,2561.36279296875,0.7546765208244324,1.0,0.0,3.0,1.0,0.0
18211740,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7916194796562195,0.2501215040683746,0.2275954782962799,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9557841420173644,0.4367008507251739,0.4156060516834259,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9990000128746032,0.5305771827697754,0.3574859499931335,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.864047110080719,0.328895628452301,0.3140148520469665,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6738386154174805,0.1530685722827911,0.7017282843589783,284.8543395996094,284.95001220703125,300.0745849609375,291.1734924316406,297.7896728515625,296.9819641113281,284.8575744628906,1.0,0.4620676636695862,0.3793072700500488,0.3793072700500488,1.0,1.0,-2.4339914321899414,0.6357698440551758,1.7982215881347656,0.0808769986033439,0.8044928312301636,0.8044928312301636,0.0,101.01607513427734,79.0,35922.07421875,0.0,1232.783203125,1.0,280.9577331542969,283.45721435546875,294.1916198730469,296.5968017578125,293.1499938964844,293.1499938964844,281.25,41967.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182011246681213,1.0,0.0,0.0,3.4259583950042725,3.425981283187866,7.831725383766752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.42431640625,0.0,1339.813720703125,1895.4371337890625,0.0,2638.912109375,0.7126702666282654,1.0,0.0,3.0,1.0,0.0
18211800,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7916194796562195,0.2501215040683746,0.2275954782962799,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9557841420173644,0.4367008507251739,0.4156060516834259,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9990000128746032,0.5305771827697754,0.3574859499931335,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.864047110080719,0.328895628452301,0.3140148520469665,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6738386154174805,0.1530685722827911,0.7017282843589783,284.8543395996094,284.95001220703125,300.0745849609375,291.1734924316406,297.7896728515625,296.9819641113281,284.8575744628906,1.0,0.4620676636695862,0.3793072700500488,0.3793072700500488,1.0,1.0,-2.4339914321899414,0.6357698440551758,1.7982215881347656,0.0808769986033439,0.8044928312301636,0.8044928312301636,0.0,101.01607513427734,79.0,35922.07421875,0.0,1232.783203125,1.0,280.9577331542969,283.45721435546875,294.1916198730469,296.5968017578125,293.1499938964844,293.1499938964844,281.25,41967.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182011246681213,1.0,0.0,0.0,3.4259583950042725,3.425981283187866,7.831725383766752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.42431640625,0.0,1339.813720703125,1895.4371337890625,0.0,2638.912109375,0.7126702666282654,1.0,0.0,3.0,1.0,0.0
18211860,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.799785852432251,0.2480313032865524,0.2253240346908569,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9660720825195312,0.4331863522529602,0.4118567705154419,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.5297234058380127,0.3434906899929046,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8728516697883606,0.3261042535305023,0.3109987378120422,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6798312664031982,0.1510788947343826,0.6913288235664368,284.9791564941406,284.95001220703125,300.0248107910156,291.14068603515625,297.7794189453125,296.9832763671875,284.9776611328125,1.0,0.4538757503032684,0.3810645043849945,0.3810645043849945,1.0,1.0,-2.402138948440552,0.6287781000137329,1.7733607292175293,0.0811562165617942,0.8890776634216309,0.8890776634216309,0.0,95.2145767211914,82.0,34864.9921875,0.0,1167.866455078125,1.0,281.24072265625,283.6031188964844,294.0756530761719,296.3482666015625,293.1499938964844,293.1499938964844,281.54998779296875,34404.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005244731903076,1.0,0.0,0.0,3.524322509765625,3.52434515953064,8.287901778203377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.93212890625,0.0,1386.2640380859375,1895.4371337890625,0.0,2476.22119140625,0.7246941328048706,1.0,0.0,3.0,1.0,0.0
18211920,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.799785852432251,0.2480313032865524,0.2253240346908569,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9660720825195312,0.4331863522529602,0.4118567705154419,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.5297234058380127,0.3434906899929046,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8728516697883606,0.3261042535305023,0.3109987378120422,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6798312664031982,0.1510788947343826,0.6913288235664368,284.9791564941406,284.95001220703125,300.0248107910156,291.14068603515625,297.7794189453125,296.9832763671875,284.9776611328125,1.0,0.4538757503032684,0.3810645043849945,0.3810645043849945,1.0,1.0,-2.402138948440552,0.6287781000137329,1.7733607292175293,0.0811562165617942,0.8890776634216309,0.8890776634216309,0.0,95.2145767211914,82.0,34864.9921875,0.0,1167.866455078125,1.0,281.24072265625,283.6031188964844,294.0756530761719,296.3482666015625,293.1499938964844,293.1499938964844,281.54998779296875,34404.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005244731903076,1.0,0.0,0.0,3.524322509765625,3.52434515953064,8.287901778203377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.93212890625,0.0,1386.2640380859375,1895.4371337890625,0.0,2476.22119140625,0.7246941328048706,1.0,0.0,3.0,1.0,0.0
18211980,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.799900233745575,0.246210366487503,0.2236379534006118,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9662297368049622,0.4300117492675781,0.4088037014007568,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.5297066569328308,0.3407783806324005,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.872859537601471,0.3235649168491363,0.308551162481308,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6788522005081177,0.1493020802736282,0.6830905675888062,285.0726013183594,284.95001220703125,299.9772644042969,291.109619140625,297.7709045410156,296.98663330078125,285.06768798828125,1.0,0.4481981098651886,0.3828217387199402,0.3828217387199402,1.0,1.0,-2.3687918186187744,0.6212504506111145,1.7475413084030151,0.0806467458605766,1.0,1.0,0.0,93.2555694580078,85.0,33888.2890625,0.0,1127.882568359375,1.0,281.54168701171875,283.71044921875,294.041015625,296.23681640625,293.1499938964844,293.1499938964844,281.25,31587.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830793261528015,1.0,0.0,0.0,3.739687204360962,3.739711284637451,9.331766364084616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.001953125,0.0,1601.4339599609375,1895.4371337890625,0.0,2317.83154296875,0.7620267271995544,1.0,0.0,3.0,1.0,0.0
18212040,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.799900233745575,0.246210366487503,0.2236379534006118,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9662297368049622,0.4300117492675781,0.4088037014007568,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.5297066569328308,0.3407783806324005,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.872859537601471,0.3235649168491363,0.308551162481308,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6788522005081177,0.1493020802736282,0.6830905675888062,285.0726013183594,284.95001220703125,299.9772644042969,291.109619140625,297.7709045410156,296.98663330078125,285.06768798828125,1.0,0.4481981098651886,0.3828217387199402,0.3828217387199402,1.0,1.0,-2.3687918186187744,0.6212504506111145,1.7475413084030151,0.0806467458605766,1.0,1.0,0.0,93.2555694580078,85.0,33888.2890625,0.0,1127.882568359375,1.0,281.54168701171875,283.71044921875,294.041015625,296.23681640625,293.1499938964844,293.1499938964844,281.25,31587.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830793261528015,1.0,0.0,0.0,3.739687204360962,3.739711284637451,9.331766364084616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.001953125,0.0,1601.4339599609375,1895.4371337890625,0.0,2317.83154296875,0.7620267271995544,1.0,0.0,3.0,1.0,0.0
18212100,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.797694981098175,0.2449006587266922,0.2226986438035965,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9636735320091248,0.4279796779155731,0.4071702063083648,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.5296808481216431,0.3420891463756561,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8704926371574402,0.3219546675682068,0.307249367237091,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6764723062515259,0.1482661217451095,0.6789578199386597,284.900390625,284.95001220703125,299.95440673828125,291.0947570800781,297.7660217285156,296.9867553710937,284.8870849609375,1.0,0.4459047615528106,0.3837003409862518,0.3837003409862518,1.0,1.0,-2.3506510257720947,0.6166964173316956,1.7339545488357544,0.0833992809057235,0.9132564663887024,0.9132564663887024,0.0,93.26750946044922,85.0,34610.0390625,0.0,1112.5955810546875,1.0,281.2952575683594,283.508544921875,294.1248779296875,296.4595031738281,293.1499938964844,293.1499938964844,281.25,34798.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912300229072571,1.0,0.0,0.0,3.7649104595184326,3.7649354934692383,9.458071303924952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.123046875,0.0,1655.533935546875,1895.4371337890625,0.0,2391.529296875,0.76710444688797,1.0,0.0,3.0,1.0,0.0
18212160,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7958223819732666,0.2432755827903747,0.221345379948616,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9616982340812684,0.4255933165550232,0.4050473272800445,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.5285984873771667,0.3423468768596649,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8686688542366028,0.3200567066669464,0.3055645227432251,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.674497127532959,0.1470593959093094,0.6738730669021606,284.8644714355469,284.95001220703125,299.9321594238281,291.0804138183594,297.76007080078125,296.9850158691406,284.8661804199219,1.0,0.4441848993301391,0.3845767080783844,0.3845767080783844,1.0,1.0,-2.338652849197388,0.6144711971282959,1.7241816520690918,0.0838368982076644,0.8632832765579224,0.8632832765579224,0.0,92.98828887939452,88.0,34296.3984375,0.0,1098.2933349609375,1.0,281.25665283203125,283.4986572265625,294.1173400878906,296.4095153808594,293.1499938964844,293.1499938964844,281.54998779296875,38909.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957849502563477,1.0,0.0,0.0,3.651707172393799,3.6517317295074463,8.897852126210637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.01953125,0.0,1556.8487548828125,1895.4371337890625,0.0,2432.9521484375,0.7503089904785156,1.0,0.0,3.0,1.0,0.0
18212220,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7921250462532043,0.2413598448038101,0.2193987816572189,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.957500696182251,0.4225500524044037,0.4019133448600769,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.5266490578651428,0.34397092461586,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.864894449710846,0.3175805807113647,0.3030354976654053,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6705421209335327,0.1453449577093124,0.6658548712730408,285.0136413574219,284.95001220703125,299.89794921875,291.0585021972656,297.75274658203125,296.9844970703125,285.0120544433594,1.0,0.4421134889125824,0.3859789073467254,0.3859789073467254,1.0,1.0,-2.3218255043029785,0.6117002964019775,1.710125207901001,0.0847416743636131,0.9662601351737976,0.9662601351737976,0.0,93.02286529541016,88.0,33339.41796875,0.0,1080.135498046875,1.0,281.5346374511719,283.6667175292969,294.0057678222656,296.1761474609375,293.1499938964844,293.1499938964844,281.54998779296875,33441.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833710312843323,1.0,0.0,0.0,3.7378222942352295,3.737846612930298,9.3224610964171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.6220703125,0.0,1613.4857177734375,1895.4371337890625,0.0,2320.458740234375,0.7634727358818054,1.0,0.0,3.0,1.0,0.0
18212280,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.791283369064331,0.2409294694662094,0.2190215587615966,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9564773440361024,0.4218422472476959,0.4012582302093506,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.5260593891143799,0.3444448411464691,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8639909029006958,0.3170036375522613,0.302500307559967,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6695836186408997,0.1449378281831741,0.664057731628418,285.0072631835937,284.95001220703125,299.8896484375,291.05322265625,297.7512512207031,296.9846496582031,285.0050048828125,1.0,0.4417244493961334,0.3863294720649719,0.3863294720649719,1.0,1.0,-2.318352222442627,0.611254870891571,1.707097411155701,0.0850607305765152,0.9700181484222412,0.9700181484222412,0.0,93.07789611816406,91.0,33305.609375,0.0,1076.604248046875,1.0,281.54315185546875,283.65972900390625,294.0059509277344,296.1835021972656,293.1499938964844,293.1499938964844,281.25,33447.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781920313835144,1.0,0.0,0.0,3.763890266418457,3.763914823532105,9.452945732846274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.13330078125,0.0,1643.913818359375,1895.4371337890625,0.0,2307.3984375,0.7677545547485352,1.0,0.0,3.0,1.0,0.0
18212340,296.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.7848599553108215,0.0,0.2166680097579956,296.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.9486517906188964,0.0,0.3974237442016601,296.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.0,0.3489426672458648,296.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.8573784232139587,0.0,0.2993958592414856,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.6630768775939941,0.0,0.6541141271591187,284.8544006347656,294.1499938964844,299.8500061035156,291.0282592773437,297.7413635253906,296.9815979003906,284.85858154296875,0.0,0.0,0.388082206249237,0.388082206249237,1.0,1.0,-2.300649404525757,0.60887610912323,1.6917734146118164,0.0866409689188003,0.0,0.0,0.0,94.07682037353516,60.0,33578.3359375,0.0,1061.5577392578125,0.0,281.2568054199219,283.5111083984375,294.05621337890625,296.30718994140625,293.1499938964844,293.1499938964844,278.1499938964844,41203.05078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.552039384841919,3.552063226699829,8.418773518314993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1464.7742919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.7848599553108215,0.0,0.2166680097579956,296.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.9486517906188964,0.0,0.3974237442016601,296.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.0,0.3489426672458648,296.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.8573784232139587,0.0,0.2993958592414856,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.6630768775939941,0.0,0.6541141271591187,284.8544006347656,294.1499938964844,299.8500061035156,291.0282592773437,297.7413635253906,296.9815979003906,284.85858154296875,0.0,0.0,0.388082206249237,0.388082206249237,1.0,1.0,-2.300649404525757,0.60887610912323,1.6917734146118164,0.0866409689188003,0.0,0.0,0.0,94.07682037353516,60.0,33578.3359375,0.0,1061.5577392578125,0.0,281.2568054199219,283.5111083984375,294.05621337890625,296.30718994140625,293.1499938964844,293.1499938964844,278.1499938964844,41203.05078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.552039384841919,3.552063226699829,8.418773518314993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1464.7742919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.2875395715236664,0.0,0.0021442922297865,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.4459729492664337,0.0,0.0022580493241548,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.4459729492664337,0.0,0.0016677879029884,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.4459729492664337,0.0,0.002258047228679,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0107111372053623,285.8303527832031,294.1499938964844,299.829833984375,291.0171813964844,297.6788024902344,297.3191223144531,283.8520812988281,0.0,0.0,0.3059435188770294,0.3059435188770294,1.0,1.0,-0.0216311160475015,0.0061672376468777,0.0154638784006237,-0.0440647192299366,0.0,0.0,0.0,-0.1205289587378501,60.0,1919.9473876953125,0.0,-3.5600769479060546e-05,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,7.366761565208435e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143520339279793e-12,1.4144864749973673e-12,3.7311540764658976e-18,7.094620030345665e-11,7.094609622004809e-11,1.041610311872904e-16,0.0,0.0,-0.0,0.0,0.0,2.279009411173602e-21,9.905066490197988e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0008248560479842,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0014434847980737,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0013112564338371,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0011102921562269,297.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0026700939051806,285.73419189453125,294.1499938964844,299.8119506835937,291.0098571777344,298.0012512207031,297.8666687011719,283.4092712402344,0.0,0.0,0.2328493148088455,0.2328493148088455,1.0,1.0,-0.0088346637785434,0.0028125394601374,0.0060221245512366,-0.0454103387892246,0.0,0.0,0.0,-0.0536653101444244,60.0,921.6878662109376,0.0,-5.319771389622474e-06,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.297191072704188e-26,-1.138023437602025e-25,-1.4534807919533322e-28,-1.2836650932765153e-18,-1.2826059918997177e-18,-1.059167211973289e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0001022520664264,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001065025935531,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,7.816164725227281e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001071829683496,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0005137308035045,285.7108459472656,294.1499938964844,299.7742004394531,291.0018005371094,298.0706481933594,298.9289855957031,283.1499938964844,0.0,0.0,0.0776164382696151,0.0776164382696151,1.0,1.0,-0.0010896106250584,5.396730193751864e-05,0.0010356432758271,-0.0465854480862617,0.0,0.0,0.0,-0.0137243503704667,60.0,145.72340393066406,0.0,-8.093696379773976e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.840300996443371e-38,1.0367336290413895e-37,6.067421124066981e-38,-1.3992139724310928e-21,-6.496199124993414e-22,-7.4959405993175185e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0001022520664264,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001065025935531,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,7.816164725227281e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001071829683496,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0005137308035045,285.7108459472656,294.1499938964844,299.7742004394531,291.0018005371094,298.0706481933594,298.9289855957031,283.1499938964844,0.0,0.0,0.0776164382696151,0.0776164382696151,1.0,1.0,-0.0010896106250584,5.396730193751864e-05,0.0010356432758271,-0.0465854480862617,0.0,0.0,0.0,-0.0137243503704667,60.0,145.72340393066406,0.0,-8.093696379773976e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.840300996443371e-38,1.0367336290413895e-37,6.067421124066981e-38,-1.3992139724310928e-21,-6.496199124993414e-22,-7.4959405993175185e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0001036616595229,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0001091674275812,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,8.063318819040433e-05,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001091636077035,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0005177939892746,285.7048034667969,294.1499938964844,299.7554016113281,291.0014038085937,298.08721923828125,299.2059631347656,283.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046597501263,3.3554208300756734e-08,0.0011046262225136,-0.0464117154479026,0.0,0.0,0.0,-0.0137824872508645,60.0,60.59535217285156,0.0,-8.319724287275677e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.010616452471058e-41,-1.2273973249021068e-41,-6.615530050077459e-42,-1.3274831153766105e-21,-6.639660738128183e-22,-6.635169910766941e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,0.0001035840978147,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.000109080254333,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,8.056646038312465e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001090796213247,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0005174204707145,285.6986389160156,294.1499938964844,299.7366943359375,291.0033569335937,298.1034851074219,299.383056640625,283.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038224911317,1.8005110291596793e-08,0.0011038044467568,-0.0461813434958457,0.0,0.0,0.0,-0.0137383341789245,60.0,30.15169334411621,0.0,-8.307257814976765e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3277890671900913e-21,-6.639047824759265e-22,-6.63884284714165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,0.0001034420638461,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.00010893039871,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,8.045566210057586e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.0001089299330487,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.0005167116760276,285.68603515625,294.1499938964844,299.6994323730469,291.0138854980469,298.1349792480469,299.566650390625,283.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.601948738098145,0.0,-8.28446076184264e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278041123452756e-21,-6.639017532500502e-22,-6.639023590952254e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
