time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212880,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,0.0001034420638461,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.00010893039871,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,8.045566210057586e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.0001089299330487,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.0005167116760276,285.68603515625,294.1499938964844,299.6994323730469,291.0138854980469,298.1349792480469,299.566650390625,283.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.601948738098145,0.0,-8.28446076184264e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278041123452756e-21,-6.639017532500502e-22,-6.639023590952254e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.0001032997461152,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001087805212591,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,8.034497295739129e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001087800555978,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0005160007858648,285.6731262207031,294.1499938964844,299.6623840332031,291.0325927734375,298.1650695800781,299.6269836425781,283.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.696701049804688,0.0,-8.261650208396534e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.6390185422424655e-22,-6.639018037371481e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.0001032997461152,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001087805212591,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,8.034497295739129e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001087800555978,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0005160007858648,285.6731262207031,294.1499938964844,299.6623840332031,291.0325927734375,298.1650695800781,299.6269836425781,283.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.696701049804688,0.0,-8.261650208396534e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.6390185422424655e-22,-6.639018037371481e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0001031565261655,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001086296906578,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,8.023356349440292e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001086292322725,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0005152854137122,285.6599426269531,294.1499938964844,299.6255187988281,291.05877685546875,298.1937866210937,299.634033203125,283.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.374662399291992,0.0,-8.238728099740913e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639018037371481e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0001031565261655,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001086296906578,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,8.023356349440292e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001086292322725,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0005152854137122,285.6599426269531,294.1499938964844,299.6255187988281,291.05877685546875,298.1937866210937,299.634033203125,283.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.374662399291992,0.0,-8.238728099740913e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639018037371481e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001030121275107,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001084776231436,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,8.012124453671277e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0001084771720343,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0005145641625858,285.6465148925781,294.1499938964844,299.5888366699219,291.0917358398437,298.2211608886719,299.6177062988281,283.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.252289772033691,0.0,-8.215650382226158e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001030121275107,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001084776231436,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,8.012124453671277e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0001084771720343,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0005145641625858,285.6465148925781,294.1499938964844,299.5888366699219,291.0917358398437,298.2211608886719,299.6177062988281,283.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.252289772033691,0.0,-8.215650382226158e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,0.0001029393824865,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,0.00010840100731,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,8.006465941434726e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001084005634766,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0005142008303664,285.63970947265625,294.1499938964844,299.570556640625,291.11053466796875,298.2343139648437,299.60498046875,283.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.20384693145752,0.0,-8.20403656121016e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001028663027682,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001083240422303,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,8.000781235750765e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0001083235983969,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0005138357519172,285.63287353515625,294.1499938964844,299.55230712890625,291.1307373046875,298.2471618652344,299.5906677246094,283.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.15744972229004,0.0,-8.192377976001809e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001027367106871,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001081875670934,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.990701851667836e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001081871305359,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0005131884827278,285.6207275390625,294.1499938964844,299.5202941894531,291.1695251464844,298.2690734863281,299.5631103515625,283.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.078407287597656,0.0,-8.171725340844206e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001027189427986,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0001081688606063,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,7.989319419721141e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0001081684240489,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0005130997742526,285.6190490722656,294.1499938964844,299.51593017578125,291.17510986328125,298.2720031738281,299.5592041015625,283.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,12.067797660827637,0.0,-8.168895959670408e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001025699530146,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001080119473044,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,7.97773027443327e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001080115180229,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0005123555311001,285.6051330566406,294.1499938964844,299.47967529296875,291.22412109375,298.2956848144531,299.52557373046875,283.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.980908393859863,0.0,-8.145187990749039e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001025699530146,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001080119473044,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,7.97773027443327e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001080115180229,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0005123555311001,285.6051330566406,294.1499938964844,299.47967529296875,291.22412109375,298.2956848144531,299.52557373046875,283.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.980908393859863,0.0,-8.145187990749039e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0001024194352794,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001078534332918,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,7.966022531036288e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0001078530112863,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0005116037209518,285.5910949707031,294.1499938964844,299.44354248046875,291.277099609375,298.3182067871094,299.49090576171875,283.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.896391868591309,0.0,-8.12127325389156e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0001024194352794,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001078534332918,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,7.966022531036288e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0001078530112863,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0005116037209518,285.5910949707031,294.1499938964844,299.44354248046875,291.277099609375,298.3182067871094,299.49090576171875,283.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.896391868591309,0.0,-8.12127325389156e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001022676296997,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001076935586752,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,7.954213651828468e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001076931439456,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0005108454497531,285.5769348144531,294.1499938964844,299.4074401855469,291.3333435058594,298.3395080566406,299.4557800292969,283.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.81423282623291,0.0,-8.09718940786297e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001022676296997,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001076935586752,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,7.954213651828468e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001076931439456,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0005108454497531,285.5769348144531,294.1499938964844,299.4074401855469,291.3333435058594,298.3395080566406,299.4557800292969,283.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.81423282623291,0.0,-8.09718940786297e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0001021913340082,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0001076132102753,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,7.94827938079834e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001076127955457,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.0005104643641971,285.5698547363281,294.1499938964844,299.3894348144531,291.36248779296875,298.3497009277344,299.4381408691406,283.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.77397918701172,0.0,-8.085099523214012e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001021148636937,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001075326799764,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,7.942331285448745e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001075322725228,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0005100824055261,285.562744140625,294.1499938964844,299.3714294433594,291.3921813964844,298.3596496582031,299.42047119140625,283.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.734256744384766,0.0,-8.07299187499666e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001019616465782,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0001073713210644,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,7.930413266876712e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001073709136107,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0005093170912005,285.5484924316406,294.1499938964844,299.3354797363281,291.45294189453125,298.3786926269531,299.3851318359375,283.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.656311988830566,0.0,-8.04875739390809e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001019616465782,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0001073713210644,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,7.930413266876712e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001073709136107,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0005093170912005,285.5484924316406,294.1499938964844,299.3354797363281,291.45294189453125,298.3786926269531,299.3851318359375,283.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.656311988830566,0.0,-8.04875739390809e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001018085386021,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001072100785677,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,7.918503979453817e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.00010720967839,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0005085523007437,285.53424072265625,294.1499938964844,299.2995300292969,291.5149841308594,298.39666748046875,299.3498229980469,283.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.580415725708008,0.0,-8.02457833515291e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001018085386021,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001072100785677,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,7.918503979453817e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.00010720967839,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0005085523007437,285.53424072265625,294.1499938964844,299.2995300292969,291.5149841308594,298.39666748046875,299.3498229980469,283.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.580415725708008,0.0,-8.02457833515291e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001016562164295,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001070496655302,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,7.906655810074881e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001070492726285,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0005077914684079,285.5199584960937,294.1499938964844,299.2635803222656,291.5776672363281,298.4136047363281,299.3144836425781,283.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,16.410032272338867,0.0,-8.000560569598748e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001016562164295,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001070496655302,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,7.906655810074881e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001070492726285,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0005077914684079,285.5199584960937,294.1499938964844,299.2635803222656,291.5776672363281,298.4136047363281,299.3144836425781,283.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,16.410032272338867,0.0,-8.000560569598748e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0001015170200844,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001069030695362,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,7.895828457549214e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001069026839104,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0005070961778983,285.5057067871094,294.1499938964844,299.2276306152344,291.64031982421875,298.42950439453125,299.2791748046875,283.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817697038874,1.5425843713501308e-08,0.0010817543370649,-0.0394428074359893,0.0,0.0,0.0,-0.0124600594863295,60.0,17.861373901367188,0.0,-7.978641036743286e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0001015170200844,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001069030695362,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,7.895828457549214e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001069026839104,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0005070961778983,285.5057067871094,294.1499938964844,299.2276306152344,291.64031982421875,298.42950439453125,299.2791748046875,283.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817697038874,1.5425843713501308e-08,0.0010817543370649,-0.0394428074359893,0.0,0.0,0.0,-0.0124600594863295,60.0,17.861373901367188,0.0,-7.978641036743286e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0001014621157082,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,0.0001068452547769,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,7.89155819802545e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001068448691512,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0005068219616077,285.49859619140625,294.1499938964844,299.2096252441406,291.6714782714844,298.43707275390625,299.261474609375,283.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811839019879,1.5357338511989838e-08,0.0010811685351654,-0.0392637029290199,0.0,0.0,0.0,-0.0124260978773236,60.0,14.40002155303955,0.0,-7.970002258161912e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001014138833852,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,0.0001067944540409,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,7.887805986683816e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0001067940756911,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0005065810400992,285.4914855957031,294.1499938964844,299.191650390625,291.702392578125,298.4443664550781,299.2437744140625,283.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806691134348,1.5297137778702563e-08,0.0010806537466123,-0.0391063056886196,0.0,0.0,0.0,-0.01239625364542,60.0,14.608936309814451,0.0,-7.962413661743994e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,0.0001013309811241,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001067071498255,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,7.881357305450365e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0001067067714757,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0005061669507995,285.4778747558594,294.1499938964844,299.15704345703125,291.76080322265625,298.4577331542969,299.209716796875,283.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.519365788738014e-08,0.0010797689901664,-0.0388357490301132,0.0,0.0,0.0,-0.0123449545353651,60.0,15.283096313476562,0.0,-7.949379465799211e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001013276269077,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.0001067036137101,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,7.881096826167777e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,0.0001067032426362,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0005061501869931,285.4773254394531,294.1499938964844,299.15557861328125,291.76318359375,298.4582824707031,299.2082824707031,283.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189471014309678e-08,0.0010797331342473,-0.038824800401926,0.0,0.0,0.0,-0.0123428795486688,60.0,15.295565605163574,0.0,-7.948852243089277e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001012418579193,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0001066132826963,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,7.874424773035571e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001066129116225,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0005057217786088,285.4631652832031,294.1499938964844,299.1194763183594,291.8221740722656,298.4712219238281,299.1726989746094,284.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082408211242182e-08,0.0010788177605718,-0.0385448709130287,0.0,0.0,0.0,-0.0122898044064641,60.0,15.398799896240234,0.0,-7.935378221191058e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001012418579193,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0001066132826963,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,7.874424773035571e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001066129116225,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0005057217786088,285.4631652832031,294.1499938964844,299.1194763183594,291.8221740722656,298.4712219238281,299.1726989746094,284.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082408211242182e-08,0.0010788177605718,-0.0385448709130287,0.0,0.0,0.0,-0.0122898044064641,60.0,15.398799896240234,0.0,-7.935378221191058e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0001011438653222,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,0.0001065100805135,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,7.866801752243191e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001065097167156,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0005052323103882,285.4490966796875,294.1499938964844,299.083251953125,291.8786926269531,298.483154296875,299.13702392578125,284.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496011670099051e-08,0.0010777721181511,-0.0382251068949699,0.0,0.0,0.0,-0.0122291799634695,60.0,15.391454696655272,0.0,-7.920001365846474e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0001011438653222,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,0.0001065100805135,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,7.866801752243191e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001065097167156,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0005052323103882,285.4490966796875,294.1499938964844,299.083251953125,291.8786926269531,298.483154296875,299.13702392578125,284.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496011670099051e-08,0.0010777721181511,-0.0382251068949699,0.0,0.0,0.0,-0.0122291799634695,60.0,15.391454696655272,0.0,-7.920001365846474e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0001010278429021,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001063878953573,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,7.857777382014319e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0001063875315594,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0005046527949161,285.43511962890625,294.1499938964844,299.04693603515625,291.9322204589844,298.49420166015625,299.101318359375,284.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,15.363218307495115,0.0,-7.901819998323847e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0001010278429021,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001063878953573,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,7.857777382014319e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0001063875315594,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0005046527949161,285.43511962890625,294.1499938964844,299.04693603515625,291.9322204589844,298.49420166015625,299.101318359375,284.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,15.363218307495115,0.0,-7.901819998323847e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001009628831525,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001063194795278,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.852724229451269e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0001063191230059,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0005043283454142,285.4281616210937,294.1499938964844,299.0287170410156,291.9576721191406,298.4993591308594,299.0834350585937,284.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758563876152,1.4734328424026444e-08,0.0010758417192846,-0.037634689360857,0.0,0.0,0.0,-0.0121172480285167,60.0,15.34634780883789,0.0,-7.891650710689646e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0001008940016617,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0001062469455064,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,7.847366941859946e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0001062465889845,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,0.0005039842799305,285.42120361328125,294.1499938964844,299.010498046875,291.982177734375,298.5043029785156,299.0655517578125,284.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751218069344,1.464841492548885e-08,0.0010751071386039,-0.0374100245535373,0.0,0.0,0.0,-0.0120746567845344,60.0,15.328475952148438,0.0,-7.88087604064458e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
