time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215220,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001007473038043,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0001060924550984,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,7.835956057533622e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0001060921058524,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0005032515036873,285.40740966796875,294.1499938964844,298.973876953125,292.0279541015625,298.5135498046875,299.0297546386719,284.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465440401068008e-08,0.0010735426330938,-0.0369315221905708,0.0,0.0,0.0,-0.0119839496910572,60.0,15.289965629577637,0.0,-7.857953931988959e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001007473038043,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0001060924550984,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,7.835956057533622e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0001060921058524,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0005032515036873,285.40740966796875,294.1499938964844,298.973876953125,292.0279541015625,298.5135498046875,299.0297546386719,284.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465440401068008e-08,0.0010735426330938,-0.0369315221905708,0.0,0.0,0.0,-0.0119839496910572,60.0,15.289965629577637,0.0,-7.857953931988959e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.000100595105323,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001059321730281,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,7.824117346899584e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0001059318237821,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0005024913116358,285.3937072753906,294.1499938964844,298.9371032714844,292.0690002441406,298.5219421386719,298.993896484375,284.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.24757480621338,0.0,-7.834209014845328e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.000100595105323,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001059321730281,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,7.824117346899584e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0001059318237821,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0005024913116358,285.3937072753906,294.1499938964844,298.9371032714844,292.0690002441406,298.5219421386719,298.993896484375,284.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.24757480621338,0.0,-7.834209014845328e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001004459409159,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,0.0001057750851032,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,7.812515104888007e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.0001057747431332,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0005017461953684,285.380126953125,294.1499938964844,298.900146484375,292.10479736328125,298.5294494628906,298.9579467773437,284.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.201194763183594,0.0,-7.81097142521503e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001004459409159,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,0.0001057750851032,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,7.812515104888007e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.0001057747431332,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0005017461953684,285.380126953125,294.1499938964844,298.900146484375,292.10479736328125,298.5294494628906,298.9579467773437,284.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.201194763183594,0.0,-7.81097142521503e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0001003079814836,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0001056297987815,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.80178452259861e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.0001056294640875,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.0005010571330785,285.3666687011719,294.1499938964844,298.86297607421875,292.134765625,298.5361022949219,298.9218139648437,284.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688714683055,1.3917508034921866e-08,0.0010688574984669,-0.0354984663426876,0.0,0.0,0.0,-0.0117123173549771,60.0,15.150705337524414,0.0,-7.789510192424133e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0001003079814836,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0001056297987815,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.80178452259861e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.0001056294640875,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.0005010571330785,285.3666687011719,294.1499938964844,298.86297607421875,292.134765625,298.5361022949219,298.9218139648437,284.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688714683055,1.3917508034921866e-08,0.0010688574984669,-0.0354984663426876,0.0,0.0,0.0,-0.0117123173549771,60.0,15.150705337524414,0.0,-7.789510192424133e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0001002454009721,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0001055638858815,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,7.796916179358959e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0001055635584634,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,0.0005007444997318,285.3600158691406,294.1499938964844,298.84429931640625,292.1473999023437,298.5390319824219,298.9036560058594,284.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682038264349,1.3839441592722324e-08,0.0010681899730116,-0.035294272005558,0.0,0.0,0.0,-0.0116736162453889,60.0,15.123735427856444,0.0,-7.779782862371577e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0001001881100819,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.000105503553641,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,7.792459655320272e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0001055032262229,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0005004583508707,285.3533935546875,294.1499938964844,298.8255615234375,292.15838623046875,298.541748046875,298.88543701171875,284.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675926459953,1.3767976092537992e-08,0.0010675789089873,-0.0351073406636714,0.0,0.0,0.0,-0.0116381868720054,60.0,15.095802307128906,0.0,-7.770884025148916e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001000920892693,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001054024323821,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,7.784990884829313e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0001054021122399,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0004999787779524,285.3402404785156,294.1499938964844,298.78790283203125,292.1750793457031,298.5465087890625,298.8487854003906,284.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665679583325,1.3648172370039902e-08,0.0010665543377399,-0.0347939655184745,0.0,0.0,0.0,-0.011578794568777,60.0,15.036314964294434,0.0,-7.75597683855267e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001000920892693,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001054024323821,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,7.784990884829313e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0001054021122399,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0004999787779524,285.3402404785156,294.1499938964844,298.78790283203125,292.1750793457031,298.5465087890625,298.8487854003906,284.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665679583325,1.3648172370039902e-08,0.0010665543377399,-0.0347939655184745,0.0,0.0,0.0,-0.011578794568777,60.0,15.036314964294434,0.0,-7.75597683855267e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0001000197808025,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0001053262822097,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,7.779366569593549e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001053259547916,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,0.0004996175994165,285.3272399902344,294.1499938964844,298.75,292.1843566894531,298.550537109375,298.8118591308594,284.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657958919182,1.3557913902673135e-08,0.0010657822713255,-0.0345578640699386,0.0,0.0,0.0,-0.0115340482443571,60.0,14.971928596496582,0.0,-7.74475523712681e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0001000197808025,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0001053262822097,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,7.779366569593549e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001053259547916,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,0.0004996175994165,285.3272399902344,294.1499938964844,298.75,292.1843566894531,298.550537109375,298.8118591308594,284.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657958919182,1.3557913902673135e-08,0.0010657822713255,-0.0345578640699386,0.0,0.0,0.0,-0.0115340482443571,60.0,14.971928596496582,0.0,-7.74475523712681e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,9.996657172450796e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001052702427841,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,7.77522727730684e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.000105269922642,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0004993518232367,285.3143615722656,294.1499938964844,298.7117614746094,292.1893615722656,298.55377197265625,298.7745666503906,284.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491462169668011e-08,0.001065214513801,-0.0343840382993221,0.0,0.0,0.0,-0.0115011073648929,60.0,14.903215408325195,0.0,-7.736498730537279e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,9.996657172450796e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001052702427841,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,7.77522727730684e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.000105269922642,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0004993518232367,285.3143615722656,294.1499938964844,298.7117614746094,292.1893615722656,298.55377197265625,298.7745666503906,284.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491462169668011e-08,0.001065214513801,-0.0343840382993221,0.0,0.0,0.0,-0.0115011073648929,60.0,14.903215408325195,0.0,-7.736498730537279e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,9.991737897507846e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.00010521843069,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,7.77140012360178e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001052181178238,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0004991061287,285.3016357421875,294.1499938964844,298.67315673828125,292.19366455078125,298.55615234375,298.73687744140625,284.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3430012657522642e-08,0.0010646888986229,-0.0342232882976532,0.0,0.0,0.0,-0.0114706438034772,60.0,14.834651947021484,0.0,-7.728867501555214e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,9.991737897507846e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.00010521843069,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,7.77140012360178e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001052181178238,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0004991061287,285.3016357421875,294.1499938964844,298.67315673828125,292.19366455078125,298.55615234375,298.73687744140625,284.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3430012657522642e-08,0.0010646888986229,-0.0342232882976532,0.0,0.0,0.0,-0.0114706438034772,60.0,14.834651947021484,0.0,-7.728867501555214e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,9.989408135879783e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0001051938961609,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,7.769588410155848e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001051935832947,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.0004989897715859,285.2953186035156,294.1499938964844,298.6537475585937,292.195556640625,298.5570678710937,298.7178955078125,284.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644535068422,1.3400909715244325e-08,0.0010644401190802,-0.0341471582651138,0.0,0.0,0.0,-0.0114562166854739,60.0,14.8009672164917,0.0,-7.72525510228661e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,9.987216617446391e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,0.0001051708095474,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,7.767882925691083e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001051704966812,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.0004988802829757,285.2890625,294.1499938964844,298.6342468261719,292.1972961425781,298.55780029296875,298.6988525390625,284.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642192792147,1.3373523621851293e-08,0.0010642058914527,-0.0340755172073841,0.0,0.0,0.0,-0.0114426398649811,60.0,14.767814636230469,0.0,-7.721855865838735e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.983206109609456e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0001051285653375,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,7.764762995066121e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0001051282597472,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0004986799904145,285.27667236328125,294.1499938964844,298.5950012207031,292.2002258300781,298.55859375,298.6604309082031,284.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.3323403713627613e-08,0.001063777366653,-0.0339444056153297,0.0,0.0,0.0,-0.0114177940413355,60.0,14.703472137451172,0.0,-7.715637195815361e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.983206109609456e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0001051285653375,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,7.764762995066121e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0001051282597472,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0004986799904145,285.27667236328125,294.1499938964844,298.5950012207031,292.2002258300781,298.55859375,298.6604309082031,284.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.3323403713627613e-08,0.001063777366653,-0.0339444056153297,0.0,0.0,0.0,-0.0114177940413355,60.0,14.703472137451172,0.0,-7.715637195815361e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,9.979554306482896e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0001050901046255,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.761922461213544e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0001050898063112,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0004984975676052,285.264404296875,294.1499938964844,298.5555114746094,292.2025146484375,298.5586242675781,298.6217041015625,284.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634001810103,1.3277757560103964e-08,0.0010633869096636,-0.0338249914348125,0.0,0.0,0.0,-0.0113951647654175,60.0,14.641356468200684,0.0,-7.70997630183956e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,9.979554306482896e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0001050901046255,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.761922461213544e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0001050898063112,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0004984975676052,285.264404296875,294.1499938964844,298.5555114746094,292.2025146484375,298.5586242675781,298.6217041015625,284.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634001810103,1.3277757560103964e-08,0.0010633869096636,-0.0338249914348125,0.0,0.0,0.0,-0.0113951647654175,60.0,14.641356468200684,0.0,-7.70997630183956e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,9.976347064366564e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001050563150784,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,7.759426807751879e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.00010505602404,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,0.0004983373801223,285.2523193359375,294.1499938964844,298.5157470703125,292.20416259765625,298.55792236328125,298.5826721191406,284.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630572214722,1.3237648310848726e-08,0.0010630439501255,-0.033720064908266,0.0,0.0,0.0,-0.0113752810284495,60.0,14.581395149230955,0.0,-7.705003213231977e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,9.976347064366564e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001050563150784,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,7.759426807751879e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.00010505602404,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,0.0004983373801223,285.2523193359375,294.1499938964844,298.5157470703125,292.20416259765625,298.55792236328125,298.5826721191406,284.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630572214722,1.3237648310848726e-08,0.0010630439501255,-0.033720064908266,0.0,0.0,0.0,-0.0113752810284495,60.0,14.581395149230955,0.0,-7.705003213231977e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,9.973531996365637e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.000105026672827,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,7.757237472105771e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001050263817887,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0004981968086212,285.2403869628906,294.1499938964844,298.4757385253906,292.2052001953125,298.55645751953125,298.5433349609375,284.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202437365578136e-08,0.0010627429001033,-0.033627949655056,0.0,0.0,0.0,-0.0113578252494335,60.0,14.523444175720217,0.0,-7.700639059748937e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,9.973531996365637e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.000105026672827,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,7.757237472105771e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001050263817887,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0004981968086212,285.2403869628906,294.1499938964844,298.4757385253906,292.2052001953125,298.55645751953125,298.5433349609375,284.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202437365578136e-08,0.0010627429001033,-0.033627949655056,0.0,0.0,0.0,-0.0113578252494335,60.0,14.523444175720217,0.0,-7.700639059748937e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.972245607059448e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.000105013117718,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,7.75623630033806e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001050128266797,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0004981325473636,285.2344665527344,294.1499938964844,298.4556884765625,292.2055053710937,298.5555114746094,298.5235900878906,284.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626185685396,1.3186335579007393e-08,0.0010626052971929,-0.0335858277976512,0.0,0.0,0.0,-0.011349843814969,60.0,14.495099067687988,0.0,-7.698643855746924e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.971083636628464e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001050008795573,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,7.755331898806617e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.000105000588519,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0004980745143257,285.2286071777344,294.1499938964844,298.435546875,292.20562744140625,298.55438232421875,298.5037841796875,284.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624941205605,1.3171787216492705e-08,0.0010624809656292,-0.0335477665066719,0.0,0.0,0.0,-0.0113426307216286,60.0,14.467192649841309,0.0,-7.6968412088263e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.969090024242178e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0001049798811436,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,7.753780664643273e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001049795973813,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004979749792255,285.2170104980469,294.1499938964844,298.3951721191406,292.2054748535156,298.55145263671875,298.4639587402344,284.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062280498445,1.3146811639330735e-08,0.0010622673435136,-0.0334824286401271,0.0,0.0,0.0,-0.0113302497193217,60.0,14.41289234161377,0.0,-7.693746795212064e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.969090024242178e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0001049798811436,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,7.753780664643273e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001049795973813,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004979749792255,285.2170104980469,294.1499938964844,298.3951721191406,292.2054748535156,298.55145263671875,298.4639587402344,284.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062280498445,1.3146811639330735e-08,0.0010622673435136,-0.0334824286401271,0.0,0.0,0.0,-0.0113302497193217,60.0,14.41289234161377,0.0,-7.693746795212064e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.967396181309596e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.0001049620332196,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,7.752462988719344e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0001049617567332,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004978904034942,285.20556640625,294.1499938964844,298.3546447753906,292.2047424316406,298.5478820800781,298.4239196777344,284.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620987741276,1.3125571740602028e-08,0.0010620856191962,-0.0334268622100353,0.0,0.0,0.0,-0.0113197192549705,60.0,14.36021614074707,0.0,-7.69111636600428e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.967396181309596e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.0001049620332196,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,7.752462988719344e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0001049617567332,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004978904034942,285.20556640625,294.1499938964844,298.3546447753906,292.2047424316406,298.5478820800781,298.4239196777344,284.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620987741276,1.3125571740602028e-08,0.0010620856191962,-0.0334268622100353,0.0,0.0,0.0,-0.0113197192549705,60.0,14.36021614074707,0.0,-7.69111636600428e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.966096695279704e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001049483398674,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.751451630610973e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.000104948063381,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0004978255019523,285.1943054199219,294.1499938964844,298.3139953613281,292.2034606933594,298.5435791015625,298.3836669921875,284.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619591921567,1.3109248797604778e-08,0.0010619460372254,-0.033384159207344,0.0,0.0,0.0,-0.0113116279244422,60.0,14.309069633483888,0.0,-7.689094871921044e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.966096695279704e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001049483398674,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.751451630610973e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.000104948063381,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0004978255019523,285.1943054199219,294.1499938964844,298.3139953613281,292.2034606933594,298.5435791015625,298.3836669921875,284.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619591921567,1.3109248797604778e-08,0.0010619460372254,-0.033384159207344,0.0,0.0,0.0,-0.0113116279244422,60.0,14.309069633483888,0.0,-7.689094871921044e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.965123899746686e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001049380880431,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,7.750694203423336e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0001049378188326,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0004977768985554,285.1832275390625,294.1499938964844,298.2732238769531,292.20166015625,298.5386047363281,298.34326171875,284.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096994599948177e-08,0.0010618412634357,-0.0333520956337451,0.0,0.0,0.0,-0.0113055519759655,60.0,14.259325981140137,0.0,-7.687577152637459e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.965123899746686e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001049380880431,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,7.750694203423336e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0001049378188326,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0004977768985554,285.1832275390625,294.1499938964844,298.2732238769531,292.20166015625,298.5386047363281,298.34326171875,284.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096994599948177e-08,0.0010618412634357,-0.0333520956337451,0.0,0.0,0.0,-0.0113055519759655,60.0,14.259325981140137,0.0,-7.687577152637459e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.964744094759226e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001049340862664,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,7.7503987995442e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.000104933817056,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0004977579228579,285.177734375,294.1499938964844,298.2528076171875,292.2005615234375,298.5359191894531,298.3230285644531,284.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618134401738,1.3092195771946537e-08,0.0010618004016578,-0.0333395414054393,0.0,0.0,0.0,-0.0113031743094325,60.0,14.23489475250244,0.0,-7.686983138910365e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
