time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217560,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.964466880774124e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0001049311686074,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.750182703603059e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.000104930899397,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004977441276423,285.1722717285156,294.1499938964844,298.2323913574219,292.1993103027344,298.5330505371094,298.302734375,284.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088682138118202e-08,0.0010617702500894,-0.033330351114273,0.0,0.0,0.0,-0.0113014327362179,60.0,14.210758209228516,0.0,-7.68654828675608e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.964198397938162e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001049283309839,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,7.74997315602377e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0001049280617735,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0004977307398803,285.1615295410156,294.1499938964844,298.1914978027344,292.1965026855469,298.5267333984375,298.2620544433594,284.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617536026984,1.3085205807783495e-08,0.0010617405641824,-0.0333212576806545,0.0,0.0,0.0,-0.0112997088581323,60.0,14.163508415222168,0.0,-7.686117697858209e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.964198397938162e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001049283309839,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,7.74997315602377e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0001049280617735,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0004977307398803,285.1615295410156,294.1499938964844,298.1914978027344,292.1965026855469,298.5267333984375,298.2620544433594,284.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617536026984,1.3085205807783495e-08,0.0010617405641824,-0.0333212576806545,0.0,0.0,0.0,-0.0112997088581323,60.0,14.163508415222168,0.0,-7.686117697858209e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.964194032363594e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0001049282800522,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.749969518044963e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0001049280181177,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0004977305652573,285.1509704589844,294.1499938964844,298.15057373046875,292.1932067871094,298.519775390625,298.2212829589844,284.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617519728839,1.3085031724813234e-08,0.0010617389343678,-0.0333208031952381,0.0,0.0,0.0,-0.0112996222451329,60.0,14.117389678955078,0.0,-7.686096381576135e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.964194032363594e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0001049282800522,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.749969518044963e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0001049280181177,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0004977305652573,285.1509704589844,294.1499938964844,298.15057373046875,292.1932067871094,298.519775390625,298.2212829589844,284.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617519728839,1.3085031724813234e-08,0.0010617389343678,-0.0333208031952381,0.0,0.0,0.0,-0.0112996222451329,60.0,14.117389678955078,0.0,-7.686096381576135e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.964497439796104e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001049314669216,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,7.750205259071663e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0001049312122631,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004977456992492,285.1405334472656,294.1499938964844,298.109619140625,292.1894226074219,298.5122985839844,298.1804504394531,284.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088689243545561e-08,0.0010617702500894,-0.0333303697407245,0.0,0.0,0.0,-0.0113014355301857,60.0,14.072108268737791,0.0,-7.686548997298814e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.964497439796104e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001049314669216,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,7.750205259071663e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0001049312122631,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004977456992492,285.1405334472656,294.1499938964844,298.109619140625,292.1894226074219,298.5122985839844,298.1804504394531,284.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088689243545561e-08,0.0010617702500894,-0.0333303697407245,0.0,0.0,0.0,-0.0113014355301857,60.0,14.072108268737791,0.0,-7.686548997298814e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.965143544832245e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0001049382626661,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,7.75070657255128e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001049380080075,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.000497778004501,285.1302795410156,294.1499938964844,298.0687255859375,292.1852111816406,298.50421142578125,298.1395874023437,284.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618511587381,1.3096614459584544e-08,0.0010618380038067,-0.0333511047065258,0.0,0.0,0.0,-0.0113053638488054,60.0,14.027724266052246,0.0,-7.687530256816899e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.965143544832245e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0001049382626661,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,7.75070657255128e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001049380080075,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.000497778004501,285.1302795410156,294.1499938964844,298.0687255859375,292.1852111816406,298.50421142578125,298.1395874023437,284.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618511587381,1.3096614459584544e-08,0.0010618380038067,-0.0333511047065258,0.0,0.0,0.0,-0.0113053638488054,60.0,14.027724266052246,0.0,-7.687530256816899e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.96558737824671e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0001049429338308,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,7.751051452942193e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0001049426791723,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0004978001816198,285.12518310546875,294.1499938964844,298.0482788085937,292.1829528808594,298.4999694824219,298.1191101074219,284.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618978412821,1.3102082085936216e-08,0.0010618848027661,-0.0333654060959816,0.0,0.0,0.0,-0.0113080749288201,60.0,14.005819320678713,0.0,-7.688207404044078e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.966108336811884e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0001049484199029,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.751456723781303e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001049481652444,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0004978262586519,285.12017822265625,294.1499938964844,298.02783203125,292.1805725097656,298.4955749511719,298.0986633300781,284.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619529057294,1.3108519603122204e-08,0.0010619398672133,-0.0333822481334209,0.0,0.0,0.0,-0.0113112656399607,60.0,13.98415470123291,0.0,-7.689004632993601e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.967390360543504e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001049619095283,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,7.752453529974446e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001049616621457,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0004978902870789,285.1102294921875,294.1499938964844,297.987060546875,292.175537109375,298.486328125,298.0577697753906,284.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,13.941458702087402,0.0,-7.690967862572506e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.967390360543504e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001049619095283,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,7.752453529974446e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001049616621457,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0004978902870789,285.1102294921875,294.1499938964844,297.987060546875,292.175537109375,298.486328125,298.0577697753906,284.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,13.941458702087402,0.0,-7.690967862572506e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.969003440346567e-05,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001049788916134,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,7.753707905067131e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0001049786442308,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004979709046892,285.1004943847656,294.1499938964844,297.94635009765625,292.17010498046875,298.4765014648437,298.0168762207031,284.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290324807167,60.0,13.899638175964355,0.0,-7.69344268292116e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.969003440346567e-05,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001049788916134,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,7.753707905067131e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0001049786442308,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004979709046892,285.1004943847656,294.1499938964844,297.94635009765625,292.17010498046875,298.4765014648437,298.0168762207031,284.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290324807167,60.0,13.899638175964355,0.0,-7.69344268292116e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.970949759008364e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.00010499938071,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,7.755221304250881e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001049991406034,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.000498068111483,285.0909118652344,294.1499938964844,297.90576171875,292.164306640625,298.4660949707031,297.9760437011719,284.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492962734037e-08,0.0010624525602906,-0.0335391461849212,0.0,0.0,0.0,-0.0113409971818327,60.0,13.858577728271484,0.0,-7.696432646753237e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.970949759008364e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.00010499938071,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,7.755221304250881e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001049991406034,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.000498068111483,285.0909118652344,294.1499938964844,297.90576171875,292.164306640625,298.4660949707031,297.9760437011719,284.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492962734037e-08,0.0010624525602906,-0.0335391461849212,0.0,0.0,0.0,-0.0113409971818327,60.0,13.858577728271484,0.0,-7.696432646753237e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.973233682103456e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.000105023420474,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.756996637908742e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0001050231803674,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004981821984983,285.0815124511719,294.1499938964844,297.8653259277344,292.1581726074219,298.4551086425781,297.935302734375,284.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,13.818319320678713,0.0,-7.699944148953365e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.973233682103456e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.000105023420474,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.756996637908742e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0001050231803674,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004981821984983,285.0815124511719,294.1499938964844,297.8653259277344,292.1581726074219,298.4551086425781,297.935302734375,284.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,13.818319320678713,0.0,-7.699944148953365e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.9745077022817e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0001050368373398,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,7.757987623335794e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001050365972332,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004982458776794,285.0768737792969,294.1499938964844,297.8451538085937,292.15496826171875,298.44940185546875,297.9149780273437,284.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.3212651417404686e-08,0.0010628302115947,-0.0336546711623668,0.0,0.0,0.0,-0.0113628888502717,60.0,13.798500061035156,0.0,-7.701905246904064e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.975858847610652e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.000105051061837,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,7.759038271615282e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0001050508290063,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.000498313398566,285.0722961425781,294.1499938964844,297.8250427246094,292.1517028808594,298.44354248046875,297.8946533203125,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629869066178,1.322943621318018e-08,0.0010629736352711,-0.0336985811591148,0.0,0.0,0.0,-0.0113712092861533,60.0,13.778875350952148,0.0,-7.703985005491631e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.978813613997772e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0001050821738317,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.761336019029841e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0001050819410011,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004984610131941,285.0632629394531,294.1499938964844,297.78497314453125,292.1448974609375,298.4314270019531,297.8541564941406,284.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633007623255,1.3266143739087966e-08,0.0010632874909788,-0.0337946116924285,0.0,0.0,0.0,-0.0113894063979387,60.0,13.74012279510498,0.0,-7.708536031714176e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.978813613997772e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0001050821738317,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.761336019029841e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0001050819410011,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004984610131941,285.0632629394531,294.1499938964844,297.78497314453125,292.1448974609375,298.4314270019531,297.8541564941406,284.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633007623255,1.3266143739087966e-08,0.0010632874909788,-0.0337946116924285,0.0,0.0,0.0,-0.0113894063979387,60.0,13.74012279510498,0.0,-7.708536031714176e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.982092888094483e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0001051166982506,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.763885514577851e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,0.0001051164654199,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0004986248095519,285.0544128417969,294.1499938964844,297.7451171875,292.1378173828125,298.41876220703125,297.8138122558594,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636491933837,1.3306888035913287e-08,0.001063635922037,-0.0339011996984481,0.0,0.0,0.0,-0.0114096049219369,60.0,13.70207405090332,0.0,-7.713588701108166e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.982092888094483e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0001051166982506,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.763885514577851e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,0.0001051164654199,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0004986248095519,285.0544128417969,294.1499938964844,297.7451171875,292.1378173828125,298.41876220703125,297.8138122558594,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636491933837,1.3306888035913287e-08,0.001063635922037,-0.0339011996984481,0.0,0.0,0.0,-0.0114096049219369,60.0,13.70207405090332,0.0,-7.713588701108166e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.985663200495765e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001051542858476,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.766662020003423e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001051540602929,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.000498803157825,285.0457458496094,294.1499938964844,297.7055053710937,292.1304626464844,298.40557861328125,297.77362060546875,284.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640287073329,1.3351265870653606e-08,0.0010640153195708,-0.0340172909200191,0.0,0.0,0.0,-0.0114316046237945,60.0,13.664688110351562,0.0,-7.719093986224834e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.985663200495765e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001051542858476,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.766662020003423e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001051540602929,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.000498803157825,285.0457458496094,294.1499938964844,297.7055053710937,292.1304626464844,298.40557861328125,297.77362060546875,284.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640287073329,1.3351265870653606e-08,0.0010640153195708,-0.0340172909200191,0.0,0.0,0.0,-0.0114316046237945,60.0,13.664688110351562,0.0,-7.719093986224834e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.98950854409486e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001051947765517,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.769652438582852e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001051945509971,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004989953013136,285.0372009277344,294.1499938964844,297.6661682128906,292.12286376953125,298.3919677734375,297.733642578125,284.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399075626807644e-08,0.0010644241701811,-0.0341423600912094,0.0,0.0,0.0,-0.0114553067833185,60.0,13.62771224975586,0.0,-7.725027018068431e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.98950854409486e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001051947765517,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.769652438582852e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001051945509971,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004989953013136,285.0372009277344,294.1499938964844,297.6661682128906,292.12286376953125,298.3919677734375,297.733642578125,284.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399075626807644e-08,0.0010644241701811,-0.0341423600912094,0.0,0.0,0.0,-0.0114553067833185,60.0,13.62771224975586,0.0,-7.725027018068431e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.991525439545512e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.000105216015072,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.77122113504447e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001052157895173,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004990960587747,285.03302001953125,294.1499938964844,297.6466064453125,292.11895751953125,298.3849792480469,297.7137451171875,284.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424156009023136e-08,0.0010646386072039,-0.0342079699039459,0.0,0.0,0.0,-0.011467739008367,60.0,13.609441757202148,0.0,-7.728140616336533e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.99359181150794e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001052377701853,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.772827666485682e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001052375446306,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0004991992609575,285.02886962890625,294.1499938964844,297.6271057128906,292.114990234375,298.3778381347656,297.69390869140625,284.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449847457991382e-08,0.0010648582829162,-0.0342751778662204,0.0,0.0,0.0,-0.0114804757758975,60.0,13.591310501098633,0.0,-7.73133024267736e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.997861343435944e-05,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001052827210514,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.776148413540795e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001052825027727,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0004994125338271,285.02069091796875,294.1499938964844,297.58837890625,292.10693359375,298.36328125,297.6544189453125,284.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502942763921057e-08,0.0010653123026713,-0.0344140715897083,0.0,0.0,0.0,-0.0115067977458238,60.0,13.55536937713623,0.0,-7.737924789807948e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.997861343435944e-05,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001052827210514,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.776148413540795e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001052825027727,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0004994125338271,285.02069091796875,294.1499938964844,297.58837890625,292.10693359375,298.36328125,297.6544189453125,284.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502942763921057e-08,0.0010653123026713,-0.0344140715897083,0.0,0.0,0.0,-0.0115067977458238,60.0,13.55536937713623,0.0,-7.737924789807948e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001000228803604,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0001053293308359,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.779590669088066e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001053291198331,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004996336647309,285.0127258300781,294.1499938964844,297.54998779296875,292.09869384765625,298.3482360839844,297.6152648925781,284.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657965904101,1.3557998279623009e-08,0.0010657829698175,-0.0345580875873565,0.0,0.0,0.0,-0.0115340901538729,60.0,13.519866943359377,0.0,-7.744765895267849e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001000228803604,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0001053293308359,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.779590669088066e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001053291198331,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004996336647309,285.0127258300781,294.1499938964844,297.54998779296875,292.09869384765625,298.3482360839844,297.6152648925781,284.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657965904101,1.3557998279623009e-08,0.0010657829698175,-0.0345580875873565,0.0,0.0,0.0,-0.0115340901538729,60.0,13.519866943359377,0.0,-7.744765895267849e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.000100080796983,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001053903179126,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.784095214447007e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001053901069099,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004999230150133,285.0049133300781,294.1499938964844,297.513671875,292.0914306640625,298.332763671875,297.5768737792969,284.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664127767086,1.3630067741132734e-08,0.0010663991561159,-0.0347466096282005,0.0,0.0,0.0,-0.0115698175504803,60.0,13.48648738861084,0.0,-7.753725128623047e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.000100080796983,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001053903179126,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.784095214447007e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001053901069099,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004999230150133,285.0049133300781,294.1499938964844,297.513671875,292.0914306640625,298.332763671875,297.5768737792969,284.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664127767086,1.3630067741132734e-08,0.0010663991561159,-0.0347466096282005,0.0,0.0,0.0,-0.0115698175504803,60.0,13.48648738861084,0.0,-7.753725128623047e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001001607815851,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.000105474544398,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.790316158207133e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001054743333952,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0005003225523978,284.9972839355469,294.1499938964844,297.4809875488281,292.0862731933594,298.31689453125,297.54034423828125,284.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672640055418,1.372962987744586e-08,0.0010672502685338,-0.0350070372223854,0.0,0.0,0.0,-0.0116191739216446,60.0,13.458374977111816,0.0,-7.76611059905008e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001001607815851,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.000105474544398,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.790316158207133e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001054743333952,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0005003225523978,284.9972839355469,294.1499938964844,297.4809875488281,292.0862731933594,298.31689453125,297.54034423828125,284.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672640055418,1.372962987744586e-08,0.0010672502685338,-0.0350070372223854,0.0,0.0,0.0,-0.0116191739216446,60.0,13.458374977111816,0.0,-7.76611059905008e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
