time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219900,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001002075878204,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0001055238244589,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.793955592205748e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001055236134561,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0005005563725717,284.9935302734375,294.1499938964844,297.4659118652344,292.0844421386719,298.308837890625,297.5230407714844,284.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677623795345,1.3787899710848706e-08,0.0010677486425265,-0.0351594537496566,0.0,0.0,0.0,-0.0116480616852641,60.0,13.446660995483398,0.0,-7.773364529839456e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001002582212095,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001055771426763,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.797894068062305e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001055769316735,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0005008092848584,284.9898376464844,294.1499938964844,297.4516296386719,292.0830993652344,298.3007202148437,297.5064392089844,284.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683014988899,1.3850940838722181e-08,0.0010682876454666,-0.0353243499994277,0.0,0.0,0.0,-0.0116793131455779,60.0,13.436492919921877,0.0,-7.781215316526868e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0001003662910079,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001056909386534,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.80629925429821e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001056907349266,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0005013491609133,284.9825744628906,294.1499938964844,297.4254455566406,292.081787109375,298.2843322753906,297.4752197265625,284.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694521479308,1.3985502533842007e-08,0.0010694380616769,-0.0356763079762458,0.0,0.0,0.0,-0.0117460200563073,60.0,13.419937133789062,0.0,-7.797987677804485e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0001003662910079,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001056909386534,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.80629925429821e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001056907349266,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0005013491609133,284.9825744628906,294.1499938964844,297.4254455566406,292.081787109375,298.2843322753906,297.4752197265625,284.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694521479308,1.3985502533842007e-08,0.0010694380616769,-0.0356763079762458,0.0,0.0,0.0,-0.0117460200563073,60.0,13.419937133789062,0.0,-7.797987677804485e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001004786972771,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0001058093039318,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.815041317371652e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.000105809107481,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0005019106902182,284.9754943847656,294.1499938964844,297.402099609375,292.08221435546875,298.2677917480469,297.44696044921875,284.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706490138545,1.4125470571002552e-08,0.0010706349276006,-0.0360423922538757,0.0,0.0,0.0,-0.011815408244729,60.0,13.408246040344238,0.0,-7.815452107706734e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001004786972771,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0001058093039318,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.815041317371652e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.000105809107481,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0005019106902182,284.9754943847656,294.1499938964844,297.402099609375,292.08221435546875,298.2677917480469,297.44696044921875,284.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706490138545,1.4125470571002552e-08,0.0010706349276006,-0.0360423922538757,0.0,0.0,0.0,-0.011815408244729,60.0,13.408246040344238,0.0,-7.815452107706734e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001005886078928,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0001059250425896,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.823589839972556e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0001059248388628,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0005024597048759,284.96856689453125,294.1499938964844,297.3814392089844,292.084228515625,298.2511291503906,297.4215393066406,284.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718194535002,1.4262326430980464e-08,0.0010718051344156,-0.0364003255963325,0.0,0.0,0.0,-0.0118832532316446,60.0,13.40035343170166,0.0,-7.832547765929122e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001005886078928,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0001059250425896,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.823589839972556e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0001059248388628,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0005024597048759,284.96856689453125,294.1499938964844,297.3814392089844,292.084228515625,298.2511291503906,297.4215393066406,284.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718194535002,1.4262326430980464e-08,0.0010718051344156,-0.0364003255963325,0.0,0.0,0.0,-0.0118832532316446,60.0,13.40035343170166,0.0,-7.832547765929122e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0001006889724521,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0001060307331499,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,7.831395487301052e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0001060305294231,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.000502961105667,284.9618530273437,294.1499938964844,297.3631591796875,292.08770751953125,298.23443603515625,297.3989562988281,284.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728881461545,1.4387294910989112e-08,0.0010728737106546,-0.0367271564900875,0.0,0.0,0.0,-0.0119452057406306,60.0,13.3953275680542,0.0,-7.848174021773957e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0001006889724521,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0001060307331499,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,7.831395487301052e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0001060305294231,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.000502961105667,284.9618530273437,294.1499938964844,297.3631591796875,292.08770751953125,298.23443603515625,297.3989562988281,284.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728881461545,1.4387294910989112e-08,0.0010728737106546,-0.0367271564900875,0.0,0.0,0.0,-0.0119452057406306,60.0,13.3953275680542,0.0,-7.848174021773957e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0001007314931484,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001060754948412,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,7.834702410036698e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0001060752983903,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.000503173447214,284.9585876464844,294.1499938964844,297.3548583984375,292.0899658203125,298.22607421875,297.38897705078125,284.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733406525105,1.4440223239375882e-08,0.0010733262170106,-0.0368655733764171,0.0,0.0,0.0,-0.0119714438915252,60.0,13.393760681152344,0.0,-7.854796990613978e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0001007726168609,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0001061188086168,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,7.837900921003893e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.000106118612166,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.000503378920257,284.9553527832031,294.1499938964844,297.3470458984375,292.092529296875,298.2177429199219,297.37939453125,284.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737781412899,1.4491423172557916e-08,0.0010737635893747,-0.036999475210905,0.0,0.0,0.0,-0.0119968242943286,60.0,13.392434120178224,0.0,-7.86120679663327e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.000100845383713,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0001061954244505,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.843559433240443e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0001061952279997,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0005037423688918,284.9489440917969,294.1499938964844,297.3328552246094,292.0985412597656,298.2010498046875,297.3612976074219,284.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745541658252,1.4581996943263677e-08,0.00107453961391,-0.0372363328933715,0.0,0.0,0.0,-0.0120417326688766,60.0,13.390307426452637,0.0,-7.872551321952417e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.000100845383713,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0001061954244505,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.843559433240443e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0001061952279997,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0005037423688918,284.9489440917969,294.1499938964844,297.3328552246094,292.0985412597656,298.2010498046875,297.3612976074219,284.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745541658252,1.4581996943263677e-08,0.00107453961391,-0.0372363328933715,0.0,0.0,0.0,-0.0120417326688766,60.0,13.390307426452637,0.0,-7.872551321952417e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0001008955150609,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.000106248211523,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,7.847458618925884e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0001062480223481,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0005039928364567,284.9427795410156,294.1499938964844,297.3203430175781,292.1056213378906,298.1844787597656,297.3454895019531,284.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750864166766,1.4644371937322376e-08,0.0010750718647614,-0.0373994521796703,0.0,0.0,0.0,-0.0120726488530635,60.0,13.38912296295166,0.0,-7.880369423673984e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0001008955150609,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.000106248211523,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,7.847458618925884e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0001062480223481,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0005039928364567,284.9427795410156,294.1499938964844,297.3203430175781,292.1056213378906,298.1844787597656,297.3454895019531,284.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750864166766,1.4644371937322376e-08,0.0010750718647614,-0.0373994521796703,0.0,0.0,0.0,-0.0120726488530635,60.0,13.38912296295166,0.0,-7.880369423673984e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001009408879326,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.0001062959854607,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,7.850986730773002e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001062957962858,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0005042194970883,284.9367370605469,294.1499938964844,297.30926513671875,292.1136169433594,298.1679992675781,297.3315734863281,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755700059235,1.4700818340429578e-08,0.0010755553375929,-0.0375470593571662,0.0,0.0,0.0,-0.0121006360277533,60.0,13.388997077941896,0.0,-7.887447139864889e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001009408879326,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.0001062959854607,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,7.850986730773002e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001062957962858,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0005042194970883,284.9367370605469,294.1499938964844,297.30926513671875,292.1136169433594,298.1679992675781,297.3315734863281,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755700059235,1.4700818340429578e-08,0.0010755553375929,-0.0375470593571662,0.0,0.0,0.0,-0.0121006360277533,60.0,13.388997077941896,0.0,-7.887447139864889e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0001009849802358,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0001063424060703,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.854415889596567e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,0.0001063422241713,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0005044397548772,284.9309387207031,294.1499938964844,297.2994079589844,292.1224060058594,298.1516418457031,297.3193054199219,284.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760383447632,1.4755666910559741e-08,0.0010760235600173,-0.0376904904842376,0.0,0.0,0.0,-0.0121278231963515,60.0,13.390692710876465,0.0,-7.894327325175254e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0001009849802358,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0001063424060703,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.854415889596567e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,0.0001063422241713,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0005044397548772,284.9309387207031,294.1499938964844,297.2994079589844,292.1224060058594,298.1516418457031,297.3193054199219,284.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760383447632,1.4755666910559741e-08,0.0010760235600173,-0.0376904904842376,0.0,0.0,0.0,-0.0121278231963515,60.0,13.390692710876465,0.0,-7.894327325175254e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0001010125124594,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,0.0001063714007614,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,7.856557203922421e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0001063712188624,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,0.0005045772995799,284.9280700683594,294.1499938964844,297.2948303222656,292.1270446777344,298.1435241699219,297.31365966796875,284.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763320606201,1.478993105763493e-08,0.0010763172758743,-0.0377800911664962,0.0,0.0,0.0,-0.0121448133140802,60.0,13.392602920532228,0.0,-7.898627529812074e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.0001010421401588,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,0.0001064026000676,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,7.858861499698833e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,0.0001064024108927,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.000504725263454,284.9252624511719,294.1499938964844,297.2904663085937,292.1318359375,298.13543701171875,297.30810546875,284.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766482446342,1.4826803784728781e-08,0.0010766334598883,-0.037876509130001,0.0,0.0,0.0,-0.012163097038865,60.0,13.394854545593262,0.0,-7.903256005192817e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001011151689453,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0001064794996636,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,7.864541112212464e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001064793177647,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,0.0005050901090726,284.9197082519531,294.1499938964844,297.2822570800781,292.1418151855469,298.11932373046875,297.2976989746094,284.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774235706776,1.4917718615947706e-08,0.0010774086695164,-0.0381142385303974,0.0,0.0,0.0,-0.0122081562876701,60.0,13.40119457244873,0.0,-7.914673716413746e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001011151689453,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0001064794996636,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,7.864541112212464e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001064793177647,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,0.0005050901090726,284.9197082519531,294.1499938964844,297.2822570800781,292.1418151855469,298.11932373046875,297.2976989746094,284.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774235706776,1.4917718615947706e-08,0.0010774086695164,-0.0381142385303974,0.0,0.0,0.0,-0.0122081562876701,60.0,13.40119457244873,0.0,-7.914673716413746e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0001011941640172,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.000106562685687,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,7.870684930821881e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0001065625037881,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0005054847570136,284.9144287109375,294.1499938964844,297.2745056152344,292.1521301269531,298.1034545898437,297.288818359375,284.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782651370391,1.501606483600426e-08,0.0010782501194626,-0.0383713990449905,0.0,0.0,0.0,-0.0122569128870964,60.0,13.410728454589844,0.0,-7.92703431784503e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0001011941640172,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.000106562685687,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,7.870684930821881e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0001065625037881,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0005054847570136,284.9144287109375,294.1499938964844,297.2745056152344,292.1521301269531,298.1034545898437,297.288818359375,284.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782651370391,1.501606483600426e-08,0.0010782501194626,-0.0383713990449905,0.0,0.0,0.0,-0.0122569128870964,60.0,13.410728454589844,0.0,-7.92703431784503e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.0001012684006127,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0001066408512997,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,7.876458403188735e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001066406766767,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0005058555980212,284.9092712402344,294.1499938964844,297.2669677734375,292.1627197265625,298.0876770019531,297.2802734375,284.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.51084815769309e-08,0.0010790409287437,-0.0386130437254905,0.0,0.0,0.0,-0.0123027311637997,60.0,13.420583724975586,0.0,-7.938658797002064e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.0001012684006127,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0001066408512997,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,7.876458403188735e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001066406766767,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0005058555980212,284.9092712402344,294.1499938964844,297.2669677734375,292.1627197265625,298.0876770019531,297.2802734375,284.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.51084815769309e-08,0.0010790409287437,-0.0386130437254905,0.0,0.0,0.0,-0.0123027311637997,60.0,13.420583724975586,0.0,-7.938658797002064e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0001013308719848,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,0.0001067066332325,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,7.881317287683487e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,0.0001067064586095,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0005061676492914,284.9043273925781,294.1499938964844,297.2594299316406,292.1733703613281,298.07208251953125,297.27203369140625,284.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797204449772,1.5186238044861966e-08,0.0010797053109854,-0.0388163514435291,0.0,0.0,0.0,-0.0123412758111953,60.0,13.430421829223633,0.0,-7.948445102101689e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0001013308719848,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,0.0001067066332325,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,7.881317287683487e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,0.0001067064586095,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0005061676492914,284.9043273925781,294.1499938964844,297.2594299316406,292.1733703613281,298.07208251953125,297.27203369140625,284.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797204449772,1.5186238044861966e-08,0.0010797053109854,-0.0388163514435291,0.0,0.0,0.0,-0.0123412758111953,60.0,13.430421829223633,0.0,-7.948445102101689e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0001013594373944,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001067367120413,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,7.883538637543097e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,0.0001067365374183,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0005063103162683,284.9018859863281,294.1499938964844,297.2555847167969,292.1787109375,298.0643005371094,297.2679443359375,284.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800235904753,1.5221791827002562e-08,0.0010800083400681,-0.0389093086123466,0.0,0.0,0.0,-0.0123588955029845,60.0,13.435175895690918,0.0,-7.952922231879711e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,0.0001013851724565,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.0001067638077074,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,7.885540253482759e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001067636403604,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0005064388969913,284.89947509765625,294.1499938964844,297.2516174316406,292.1839904785156,298.0565795898437,297.2638244628906,284.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.525381598810327e-08,0.001080282148905,-0.0389930419623851,0.0,0.0,0.0,-0.0123747717589139,60.0,13.439737319946287,0.0,-7.956955982990621e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0001014302833937,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0001068113124347,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,7.889048720244318e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,0.0001068111378117,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0005066642770543,284.894775390625,294.1499938964844,297.24334716796875,292.1944274902344,298.04119873046875,297.2554931640625,284.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309947087871478e-08,0.0010807643411681,-0.0391397960484027,0.0,0.0,0.0,-0.0124026099219918,60.0,13.448336601257324,0.0,-7.964028014839641e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0001014302833937,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0001068113124347,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,7.889048720244318e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,0.0001068111378117,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0005066642770543,284.894775390625,294.1499938964844,297.24334716796875,292.1944274902344,298.04119873046875,297.2554931640625,284.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309947087871478e-08,0.0010807643411681,-0.0391397960484027,0.0,0.0,0.0,-0.0124026099219918,60.0,13.448336601257324,0.0,-7.964028014839641e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.00010145802662,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001068405181285,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,7.891206041676924e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.0001068403507815,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0005068028112873,284.8902893066406,294.1499938964844,297.2343139648437,292.2045288085937,298.0259704589844,297.2466125488281,284.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810734238475,1.5344429726837916e-08,0.001081058057025,-0.0392299555242061,0.0,0.0,0.0,-0.0124196987599134,60.0,13.454761505126951,0.0,-7.968374404754287e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.00010145802662,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001068405181285,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,7.891206041676924e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.0001068403507815,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0005068028112873,284.8902893066406,294.1499938964844,297.2343139648437,292.2045288085937,298.0259704589844,297.2466125488281,284.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810734238475,1.5344429726837916e-08,0.001081058057025,-0.0392299555242061,0.0,0.0,0.0,-0.0124196987599134,60.0,13.454761505126951,0.0,-7.968374404754287e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0001014786612358,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.000106862244138,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,7.892810390330851e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.000106862076791,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.0005069059552624,284.8858947753906,294.1499938964844,297.2242736816406,292.21417236328125,298.0107727050781,297.2374572753906,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812947293743,1.537006610874414e-08,0.0010812793625518,-0.0392969772219657,0.0,0.0,0.0,-0.0124324178323149,60.0,13.460342407226562,0.0,-7.97160666365926e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0001014786612358,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.000106862244138,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,7.892810390330851e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.000106862076791,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.0005069059552624,284.8858947753906,294.1499938964844,297.2242736816406,292.21417236328125,298.0107727050781,297.2374572753906,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812947293743,1.537006610874414e-08,0.0010812793625518,-0.0392969772219657,0.0,0.0,0.0,-0.0124324178323149,60.0,13.460342407226562,0.0,-7.97160666365926e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001014758163364,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001068592464434,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,7.89258920121938e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,0.0001068590790964,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0005068917525932,284.8817749023437,294.1499938964844,297.2130432128906,292.22320556640625,297.99566650390625,297.22686767578125,284.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812614345923,1.5366438788078085e-08,0.0010812460677698,-0.0392875000834465,0.0,0.0,0.0,-0.0124306082725524,60.0,13.46193504333496,0.0,-7.971149784680166e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
