time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222240,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001014758163364,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001068592464434,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,7.89258920121938e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,0.0001068590790964,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0005068917525932,284.8817749023437,294.1499938964844,297.2130432128906,292.22320556640625,297.99566650390625,297.22686767578125,284.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812614345923,1.5366438788078085e-08,0.0010812460677698,-0.0392875000834465,0.0,0.0,0.0,-0.0124306082725524,60.0,13.46193504333496,0.0,-7.971149784680166e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,0.0001014732333715,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001068565252353,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,7.892388384789228e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0001068563651642,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.0005068788304924,284.87969970703125,294.1499938964844,297.2068786621094,292.2274169921875,297.9881286621094,297.22149658203125,284.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812331456691,1.5363184502348304e-08,0.0010812177788466,-0.0392789877951145,0.0,0.0,0.0,-0.0124289924278855,60.0,13.462574005126951,0.0,-7.970739090978898e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,0.0001014646550174,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0001068474884959,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,7.891720451880246e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,0.0001068473211489,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,0.000506835989654,284.8777160644531,294.1499938964844,297.2003173828125,292.2314453125,297.9805908203125,297.2157287597656,284.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811411775648,1.5352451754324647e-08,0.0010811258107423,-0.0392509289085865,0.0,0.0,0.0,-0.0124236708506941,60.0,13.462138175964355,0.0,-7.969386217610008e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0001014384542941,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0001068198907887,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,7.889682456152514e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001068197379936,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0005067051388323,284.873779296875,294.1499938964844,297.1859130859375,292.2388000488281,297.9655456542969,297.2034912109375,284.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319733037699734e-08,0.001080848975107,-0.0391653813421726,0.0,0.0,0.0,-0.0124074658378958,60.0,13.459585189819336,0.0,-7.965261517028922e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0001014384542941,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0001068198907887,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,7.889682456152514e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001068197379936,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0005067051388323,284.873779296875,294.1499938964844,297.1859130859375,292.2388000488281,297.9655456542969,297.2034912109375,284.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319733037699734e-08,0.001080848975107,-0.0391653813421726,0.0,0.0,0.0,-0.0124074658378958,60.0,13.459585189819336,0.0,-7.965261517028922e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,0.0001013881774269,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0001067669436451,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,7.88577162893489e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0001067667835741,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,0.0005064539727754,284.8700561523437,294.1499938964844,297.1695556640625,292.2450866699219,297.950439453125,297.1890563964844,284.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803258046507,1.5257004548629993e-08,0.0010803105542436,-0.0390013754367828,0.0,0.0,0.0,-0.0123763587325811,60.0,13.451767921447754,0.0,-7.957357439636328e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,0.0001013881774269,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0001067669436451,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,7.88577162893489e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0001067667835741,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,0.0005064539727754,284.8700561523437,294.1499938964844,297.1695556640625,292.2450866699219,297.950439453125,297.1890563964844,284.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803258046507,1.5257004548629993e-08,0.0010803105542436,-0.0390013754367828,0.0,0.0,0.0,-0.0123763587325811,60.0,13.451767921447754,0.0,-7.957357439636328e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.0001013256987789,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0001067011471604,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,7.880912016844377e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0001067009943653,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0005061419215053,284.866455078125,294.1499938964844,297.1510009765625,292.25018310546875,297.935302734375,297.1734313964844,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796614224091,1.5179081103156022e-08,0.0010796462884172,-0.0387976393103599,0.0,0.0,0.0,-0.0123377386480569,60.0,13.44140625,0.0,-7.947544133912744e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.0001013256987789,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0001067011471604,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,7.880912016844377e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0001067009943653,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0005061419215053,284.866455078125,294.1499938964844,297.1510009765625,292.25018310546875,297.935302734375,297.1734313964844,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796614224091,1.5179081103156022e-08,0.0010796462884172,-0.0387976393103599,0.0,0.0,0.0,-0.0123377386480569,60.0,13.44140625,0.0,-7.947544133912744e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0001012417051242,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001066126933437,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,7.87437820690684e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,0.0001066125405486,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0005057223606854,284.863037109375,294.1499938964844,297.1300048828125,292.2539367675781,297.9200439453125,297.15557861328125,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787644423544,1.5074345327548144e-08,0.0010787494247779,-0.0385237820446491,0.0,0.0,0.0,-0.0122858099639415,60.0,13.425949096679688,0.0,-7.934363566164394e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0001012417051242,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001066126933437,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,7.87437820690684e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,0.0001066125405486,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0005057223606854,284.863037109375,294.1499938964844,297.1300048828125,292.2539367675781,297.9200439453125,297.15557861328125,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787644423544,1.5074345327548144e-08,0.0010787494247779,-0.0385237820446491,0.0,0.0,0.0,-0.0122858099639415,60.0,13.425949096679688,0.0,-7.934363566164394e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0001011904678307,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,0.0001065587348421,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,7.870393164921552e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.000106558582047,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,0.0005054664216004,284.86138916015625,294.1499938964844,297.1184997558594,292.2552490234375,297.912353515625,297.1455993652344,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782169410958,1.5010462206532793e-08,0.0010782019235193,-0.0383567512035369,0.0,0.0,0.0,-0.0122541347518563,60.0,13.415950775146484,0.0,-7.926330169993889e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.0001011361455311,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001065015312633,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,7.866168016334996e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,0.0001065013784682,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,0.0005051951156929,284.8597717285156,294.1499938964844,297.1063232421875,292.25616455078125,297.9046325683594,297.1352233886719,284.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776378912851,1.4942743931101177e-08,0.0010776229901239,-0.0381796769797802,0.0,0.0,0.0,-0.0122205633670091,60.0,13.405179023742676,0.0,-7.917818578562219e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001010135310934,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,0.0001063724048435,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,7.856631418690085e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0001063722593244,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,0.0005045825964771,284.85662841796875,294.1499938964844,297.0797424316406,292.2567443847656,297.8890380859375,297.1128234863281,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789891977784464e-08,0.0010763185564428,-0.0377799831330776,0.0,0.0,0.0,-0.0121448021382093,60.0,13.380077362060549,0.0,-7.898622556012924e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001010135310934,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,0.0001063724048435,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,7.856631418690085e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0001063722593244,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,0.0005045825964771,284.85662841796875,294.1499938964844,297.0797424316406,292.2567443847656,297.8890380859375,297.1128234863281,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789891977784464e-08,0.0010763185564428,-0.0377799831330776,0.0,0.0,0.0,-0.0121448021382093,60.0,13.380077362060549,0.0,-7.898622556012924e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,0.0001009389889077,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0001062939045368,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,7.850833208067343e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,0.0001062937590177,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.0005042102420702,284.8550720214844,294.1499938964844,297.064697265625,292.25634765625,297.8808288574219,297.0998840332031,284.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755363618955,1.46969645342665e-08,0.0010755216935649,-0.0375369824469089,0.0,0.0,0.0,-0.0120987221598625,60.0,13.364251136779783,0.0,-7.886963970804572e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,0.0001008692488539,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001062204610207,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,7.845408254070207e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001062203155015,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0005038618692196,284.8536376953125,294.1499938964844,297.04998779296875,292.2555236816406,297.87322998046875,297.0877990722656,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747947962954,1.4610032295081511e-08,0.0010747802443802,-0.0373096503317356,0.0,0.0,0.0,-0.0120556354522705,60.0,13.34941864013672,0.0,-7.876064955780748e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001007098107947,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.0001060525610228,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.833007111912593e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.0001060524155036,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.000503065472003,284.8507995605469,294.1499938964844,297.01641845703125,292.2529296875,297.8570556640625,297.0595703125,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730945505201,1.4411298820959928e-08,0.0010730801150202,-0.0367899276316165,0.0,0.0,0.0,-0.0119571117684245,60.0,13.313494682312012,0.0,-7.851177485918015e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001007098107947,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.0001060525610228,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.833007111912593e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.0001060524155036,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.000503065472003,284.8507995605469,294.1499938964844,297.01641845703125,292.2529296875,297.8570556640625,297.0595703125,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730945505201,1.4411298820959928e-08,0.0010730801150202,-0.0367899276316165,0.0,0.0,0.0,-0.0119571117684245,60.0,13.313494682312012,0.0,-7.851177485918015e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001005438680294,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0001058778143487,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,7.820100290700793e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,0.0001058776688296,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0005022365949116,284.8481750488281,294.1499938964844,296.97869873046875,292.24957275390625,297.8404235839844,297.0271911621094,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713255032896,1.4204463383293842e-08,0.0010713113006204,-0.0362489931285381,0.0,0.0,0.0,-0.0118545731529593,60.0,13.273828506469728,0.0,-7.825317283050026e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001005438680294,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0001058778143487,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,7.820100290700793e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,0.0001058776688296,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0005022365949116,284.8481750488281,294.1499938964844,296.97869873046875,292.24957275390625,297.8404235839844,297.0271911621094,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713255032896,1.4204463383293842e-08,0.0010713113006204,-0.0362489931285381,0.0,0.0,0.0,-0.0118545731529593,60.0,13.273828506469728,0.0,-7.825317283050026e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0001004587102215,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,0.0001057881381711,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,7.813476986484602e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,0.000105787992652,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0005018112133257,284.8468933105469,294.1499938964844,296.9583435058594,292.24761962890625,297.8318786621094,297.00946044921875,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704171145334,1.409831984489074e-08,0.0010704030282795,-0.0359713807702064,0.0,0.0,0.0,-0.0118019497022032,60.0,13.252911567687988,0.0,-7.812062818857157e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0001003726938506,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,0.0001056975524988,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,7.80678674345836e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,0.0001056974142557,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0005013815243728,284.8456726074219,294.1499938964844,296.93707275390625,292.2454528808594,297.8232727050781,296.9911193847656,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695002274587,1.3991106939670317e-08,0.0010694862576201,-0.0356909669935703,0.0,0.0,0.0,-0.0117488000541925,60.0,13.231569290161133,0.0,-7.79868614131374e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0001001982891466,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0001055138927767,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,7.793221448082477e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0001055137545336,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0005005103885196,284.8432922363281,294.1499938964844,296.891845703125,292.2406005859375,297.8057556152344,296.9527893066406,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642820999,1.3773734153232908e-08,0.001067629083991,-0.0351224020123481,0.0,0.0,0.0,-0.0116410469636321,60.0,13.187833786010742,0.0,-7.771600252226565e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0001001982891466,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0001055138927767,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,7.793221448082477e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0001055137545336,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0005005103885196,284.8432922363281,294.1499938964844,296.891845703125,292.2406005859375,297.8057556152344,296.9527893066406,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642820999,1.3773734153232908e-08,0.001067629083991,-0.0351224020123481,0.0,0.0,0.0,-0.0116410469636321,60.0,13.187833786010742,0.0,-7.771600252226565e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001000185438897,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0001053246087394,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,7.779241423122585e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.0001053244777722,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,0.00049961253535,284.8410949707031,294.1499938964844,296.84326171875,292.2350158691406,297.78759765625,296.9106140136719,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657266248017,1.3549704469539849e-08,0.0010657131206244,-0.0345363914966583,0.0,0.0,0.0,-0.0115299839526414,60.0,13.141522407531738,0.0,-7.74373489775826e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001000185438897,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0001053246087394,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,7.779241423122585e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.0001053244777722,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,0.00049961253535,284.8410949707031,294.1499938964844,296.84326171875,292.2350158691406,297.78759765625,296.9106140136719,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657266248017,1.3549704469539849e-08,0.0010657131206244,-0.0345363914966583,0.0,0.0,0.0,-0.0115299839526414,60.0,13.141522407531738,0.0,-7.74373489775826e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,9.98351606540382e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,0.0001051314975484,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,7.76497763581574e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0001051313665811,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0004986965213902,284.8390197753906,294.1499938964844,296.7916564941406,292.2287292480469,297.76885986328125,296.8655700683594,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.3321145964084737e-08,0.0010637589730322,-0.0339384973049163,0.0,0.0,0.0,-0.0114166792482137,60.0,13.093388557434082,0.0,-7.715357241977473e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,9.98351606540382e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,0.0001051314975484,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,7.76497763581574e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0001051313665811,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0004986965213902,284.8390197753906,294.1499938964844,296.7916564941406,292.2287292480469,297.76885986328125,296.8655700683594,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.3321145964084737e-08,0.0010637589730322,-0.0339384973049163,0.0,0.0,0.0,-0.0114166792482137,60.0,13.093388557434082,0.0,-7.715357241977473e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.96485323412344e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001049349666573,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,7.750462100375444e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.00010493483569,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,0.000497764267493,284.8370666503906,294.1499938964844,296.7372436523437,292.22174072265625,297.7494812011719,296.8175964355469,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088541805927887e-08,0.0010617701336741,-0.0333299823105335,0.0,0.0,0.0,-0.0113013675436377,60.0,13.043437957763672,0.0,-7.686530523187687e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.96485323412344e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001049349666573,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,7.750462100375444e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.00010493483569,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,0.000497764267493,284.8370666503906,294.1499938964844,296.7372436523437,292.22174072265625,297.7494812011719,296.8175964355469,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088541805927887e-08,0.0010617701336741,-0.0333299823105335,0.0,0.0,0.0,-0.0113013675436377,60.0,13.043437957763672,0.0,-7.686530523187687e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.95540976873599e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0001048355188686,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,7.743117021163926e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0001048353879014,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0004972925526089,284.8361511230469,294.1499938964844,296.7090759277344,292.218017578125,297.7394714355469,296.7923583984375,285.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607753647491,1.2970844842641329e-08,0.0010607624426484,-0.0330220647156238,0.0,0.0,0.0,-0.0112430145964026,60.0,13.01767921447754,0.0,-7.671965107647338e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.94592992356047e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001047356927301,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,7.735743565717712e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,0.0001047355617629,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0004968190332874,284.8352966308594,294.1499938964844,296.6803283691406,292.2141418457031,297.72930908203125,296.7666015625,285.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597649961709,1.2852694908360718e-08,0.0010597521904855,-0.0327129513025283,0.0,0.0,0.0,-0.0111844418570399,60.0,12.991599082946776,0.0,-7.657357770085582e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.926867642207073e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0001045349490595,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.72091734688729e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,0.0001045348180923,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,0.0004958668141625,284.8336181640625,294.1499938964844,296.6211853027344,292.2059020996094,297.7086181640625,296.7139892578125,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577350622043,1.261511783923197e-08,0.0010577224893495,-0.0320913530886173,0.0,0.0,0.0,-0.0110666742548346,60.0,12.938732147216797,0.0,-7.62802585541067e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.926867642207073e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0001045349490595,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.72091734688729e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,0.0001045348180923,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,0.0004958668141625,284.8336181640625,294.1499938964844,296.6211853027344,292.2059020996094,297.7086181640625,296.7139892578125,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577350622043,1.261511783923197e-08,0.0010577224893495,-0.0320913530886173,0.0,0.0,0.0,-0.0110666742548346,60.0,12.938732147216797,0.0,-7.62802585541067e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.915351256495342e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,0.000104413673398,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,7.711959915468469e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.0001044135497068,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0004952915478497,284.83270263671875,294.1499938964844,296.584716796875,292.20068359375,297.6957702636719,296.68096923828125,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565062984824,1.247158820660843e-08,0.0010564938420429,-0.031715802848339,0.0,0.0,0.0,-0.0109955137595534,60.0,12.906113624572754,0.0,-7.610333341290244e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,9.907648927764968e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0001043325610226,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,7.70596889196895e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,0.0001043324373313,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,0.0004949067952111,284.83209228515625,294.1499938964844,296.56005859375,292.19708251953125,297.68719482421875,296.6589660644531,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556866182014,1.2375592106650402e-08,0.0010556741617619,-0.0314646176993846,0.0,0.0,0.0,-0.0109479296952486,60.0,12.884366989135742,0.0,-7.598510620709932e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,9.88839819910936e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0001041298455675,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,7.690995698794723e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0001041297218762,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,0.0004939452628605,284.8306884765625,294.1499938964844,296.49725341796875,292.1877136230469,297.6650390625,296.6020202636719,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536349145695,1.2135675575564164e-08,0.001053622807376,-0.0308368243277072,0.0,0.0,0.0,-0.0108289942145347,60.0,12.828742027282717,0.0,-7.569004623064758e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,9.88839819910936e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0001041298455675,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,7.690995698794723e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0001041297218762,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,0.0004939452628605,284.8306884765625,294.1499938964844,296.49725341796875,292.1877136230469,297.6650390625,296.6020202636719,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536349145695,1.2135675575564164e-08,0.001053622807376,-0.0308368243277072,0.0,0.0,0.0,-0.0108289942145347,60.0,12.828742027282717,0.0,-7.569004623064758e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
