time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224580,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,9.869167115539312e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,0.0001039273265632,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,7.676037785131484e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.000103927202872,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0004929846036247,284.82940673828125,294.1499938964844,296.4330444335937,292.1778259277344,297.64215087890625,296.54345703125,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1895997964472826e-08,0.0010515735484659,-0.0302096232771873,0.0,0.0,0.0,-0.0107101760804653,60.0,12.772101402282717,0.0,-7.539586022176081e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,9.869167115539312e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,0.0001039273265632,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,7.676037785131484e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.000103927202872,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0004929846036247,284.82940673828125,294.1499938964844,296.4330444335937,292.1778259277344,297.64215087890625,296.54345703125,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1895997964472826e-08,0.0010515735484659,-0.0302096232771873,0.0,0.0,0.0,-0.0107101760804653,60.0,12.772101402282717,0.0,-7.539586022176081e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,9.859605052042753e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0001038266273098,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,7.668601028854027e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0001038265108945,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,0.0004925069515593,284.8288269042969,294.1499938964844,296.4005126953125,292.1726989746094,297.6303405761719,296.51348876953125,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505645768716,1.1776827513187982e-08,0.0010505528189241,-0.0298977568745613,0.0,0.0,0.0,-0.0106510901823639,60.0,12.743389129638672,0.0,-7.524979395157062e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.850069181993604e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0001037262045429,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,7.661183190066367e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0001037260881275,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.00049203063827,284.8282775878906,294.1499938964844,296.3677062988281,292.1674499511719,297.6183776855469,296.4832458496094,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495482711121,1.1657977694312649e-08,0.0010495365131646,-0.0295867249369621,0.0,0.0,0.0,-0.0105921709910035,60.0,12.714478492736816,0.0,-7.510426769385958e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,9.831043280428275e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.000103525853774,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,7.646385347470641e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001035257373587,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0004910802817903,284.8272705078125,294.1499938964844,296.301513671875,292.1566772460937,297.5939636230469,296.42218017578125,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475220624357,1.1420867807032664e-08,0.0010475106537342,-0.0289661698043346,0.0,0.0,0.0,-0.0104746343567967,60.0,12.656317710876465,0.0,-7.481435204681476e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,9.831043280428275e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.000103525853774,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,7.646385347470641e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001035257373587,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0004910802817903,284.8272705078125,294.1499938964844,296.301513671875,292.1566772460937,297.5939636230469,296.42218017578125,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475220624357,1.1420867807032664e-08,0.0010475106537342,-0.0289661698043346,0.0,0.0,0.0,-0.0104746343567967,60.0,12.656317710876465,0.0,-7.481435204681476e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.81220364337787e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001033274602377,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,7.631732296431437e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0001033273438224,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0004901391803286,284.82635498046875,294.1499938964844,296.2347412109375,292.1455078125,297.5688781738281,296.3602294921875,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455142473801,1.1186075177249677e-08,0.0010455030715093,-0.0283516496419906,0.0,0.0,0.0,-0.0103582376614212,60.0,12.597599983215332,0.0,-7.452781858319214e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.81220364337787e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001033274602377,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,7.631732296431437e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0001033273438224,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0004901391803286,284.82635498046875,294.1499938964844,296.2347412109375,292.1455078125,297.5688781738281,296.3602294921875,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455142473801,1.1186075177249677e-08,0.0010455030715093,-0.0283516496419906,0.0,0.0,0.0,-0.0103582376614212,60.0,12.597599983215332,0.0,-7.452781858319214e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.79360265773721e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0001031315841828,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.617264782311395e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0001031314677675,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0004892100696451,284.8255920410156,294.1499938964844,296.1676330566406,292.134033203125,297.5430603027344,296.297607421875,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954262386064784e-08,0.0010435211006551,-0.0277448985725641,0.0,0.0,0.0,-0.0102433189749717,60.0,12.538481712341309,0.0,-7.424546311085578e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.79360265773721e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0001031315841828,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.617264782311395e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0001031314677675,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0004892100696451,284.8255920410156,294.1499938964844,296.1676330566406,292.134033203125,297.5430603027344,296.297607421875,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954262386064784e-08,0.0010435211006551,-0.0277448985725641,0.0,0.0,0.0,-0.0102433189749717,60.0,12.538481712341309,0.0,-7.424546311085578e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,9.775285434443504e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0001029386839945,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,7.603017002111301e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0001029385748552,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0004882950452156,284.824951171875,294.1499938964844,296.1005249023437,292.1222839355469,297.5165710449219,296.2345886230469,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725977439562941e-08,0.0010415691649541,-0.0271473508328199,0.0,0.0,0.0,-0.0101301493123173,60.0,12.479143142700195,0.0,-7.39679251182679e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,9.775285434443504e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0001029386839945,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,7.603017002111301e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0001029385748552,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0004882950452156,284.824951171875,294.1499938964844,296.1005249023437,292.1222839355469,297.5165710449219,296.2345886230469,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725977439562941e-08,0.0010415691649541,-0.0271473508328199,0.0,0.0,0.0,-0.0101301493123173,60.0,12.479143142700195,0.0,-7.39679251182679e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.766302537173031e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,0.0001028440892696,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,7.596030627610162e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,0.0001028439728543,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0004878463514614,284.8246765136719,294.1499938964844,296.0670471191406,292.1163330078125,297.50299072265625,296.2029724121094,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406206129118,1.0614022549759738e-08,0.0010406100191175,-0.0268542934209108,0.0,0.0,0.0,-0.0100746387615799,60.0,12.449482917785645,0.0,-7.38320125037717e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,9.757387306308374e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0001027502075885,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,7.589096640003845e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001027500984491,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,0.0004874010337516,284.8244323730469,294.1499938964844,296.0336303710937,292.1103515625,297.4892272949219,296.17138671875,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396704310551,1.0502921199417873e-08,0.0010396599536761,-0.0265634637326002,0.0,0.0,0.0,-0.0100195612758398,60.0,12.419800758361816,0.0,-7.369725096850743e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,9.739690722199156e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.0001025638484861,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.575331983389333e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0001025637393468,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0004865170340053,284.82403564453125,294.1499938964844,295.96728515625,292.0982971191406,297.4612731933594,296.1083068847656,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103778578341,1.0282374951486872e-08,0.0010377755388617,-0.0259861163794994,0.0,0.0,0.0,-0.0099102342501282,60.0,12.36049747467041,0.0,-7.343010821614372e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,9.739690722199156e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.0001025638484861,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.575331983389333e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0001025637393468,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0004865170340053,284.82403564453125,294.1499938964844,295.96728515625,292.0982971191406,297.4612731933594,296.1083068847656,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103778578341,1.0282374951486872e-08,0.0010377755388617,-0.0259861163794994,0.0,0.0,0.0,-0.0099102342501282,60.0,12.36049747467041,0.0,-7.343010821614372e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,9.727877477416769e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.0001024394441628,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,7.566143904114142e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0001024393422994,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,0.0004859269538428,284.8238220214844,294.1499938964844,295.9225769042969,292.0900573730469,297.4419250488281,296.06561279296875,285.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365260532125,1.013515227299422e-08,0.0010365159250795,-0.0256007071584463,0.0,0.0,0.0,-0.0098372464999556,60.0,12.320369720458984,0.0,-7.325204620656224e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,9.722294635139406e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,0.0001023806617013,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,7.561801612609997e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,0.0001023805525619,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,0.0004856481100432,284.82373046875,294.1499938964844,295.9017028808594,292.086181640625,297.43280029296875,296.0455322265625,285.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359323350712,1.0065580369200688e-08,0.0010359222069382,-0.0254185702651739,0.0,0.0,0.0,-0.0098027624189853,60.0,12.301484107971191,0.0,-7.316798189549446e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,9.705220873001964e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0001022008582367,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,7.54852153477259e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0001022007490973,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0004847952222917,284.8235168457031,294.1499938964844,295.8371887207031,292.0740966796875,297.4037780761719,295.9832458496094,285.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341129964217,9.852793247944192e-09,0.0010341032175347,-0.0248614884912967,0.0,0.0,0.0,-0.0096972770988941,60.0,12.242754936218262,0.0,-7.29111491182266e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,9.705220873001964e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0001022008582367,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,7.54852153477259e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0001022007490973,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0004847952222917,284.8235168457031,294.1499938964844,295.8371887207031,292.0740966796875,297.4037780761719,295.9832458496094,285.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341129964217,9.852793247944192e-09,0.0010341032175347,-0.0248614884912967,0.0,0.0,0.0,-0.0096972770988941,60.0,12.242754936218262,0.0,-7.29111491182266e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,9.688435966381805e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0001020241033984,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,7.53546628402546e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.000102023994259,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.0004839567991439,284.82342529296875,294.1499938964844,295.7740173339844,292.06207275390625,297.37420654296875,295.9217529296875,285.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643613907428517e-09,0.0010323149617761,-0.0243138298392295,0.0,0.0,0.0,-0.0095935799181461,60.0,12.1845121383667,0.0,-7.26591196098525e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,9.688435966381805e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0001020241033984,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,7.53546628402546e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.000102023994259,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.0004839567991439,284.82342529296875,294.1499938964844,295.7740173339844,292.06207275390625,297.37420654296875,295.9217529296875,285.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643613907428517e-09,0.0010323149617761,-0.0243138298392295,0.0,0.0,0.0,-0.0095935799181461,60.0,12.1845121383667,0.0,-7.26591196098525e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,9.680203220341356e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001019374103634,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,7.529063441324979e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,0.0001019373085,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0004835455620195,284.82342529296875,294.1499938964844,295.7430114746094,292.05615234375,297.35919189453125,295.8914794921875,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314445244148,9.541017753633696e-09,0.0010314349783584,-0.0240452140569686,0.0,0.0,0.0,-0.0095427054911851,60.0,12.155734062194824,0.0,-7.253566280951419e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.672007581684738e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.0001018510956782,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,7.522688247263432e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,0.0001018509938148,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,0.0004831361584365,284.8234558105469,294.1499938964844,295.71246337890625,292.0502624511719,297.34405517578125,295.8615417480469,285.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438874570832922e-09,0.0010305615141987,-0.0237777773290872,0.0,0.0,0.0,-0.0094920685514807,60.0,12.12709140777588,0.0,-7.241285970849276e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,9.655670874053612e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001016790629364,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,7.509982242481783e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,0.000101678961073,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.0004823201161343,284.8235778808594,294.1499938964844,295.6528015136719,292.0387268066406,297.3134765625,295.8023681640625,285.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288232006132,-0.0232447106391191,0.0,0.0,0.0,-0.0093911532312631,60.0,12.070185661315918,0.0,-7.216839037482714e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,9.655670874053612e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001016790629364,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,7.509982242481783e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,0.000101678961073,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.0004823201161343,284.8235778808594,294.1499938964844,295.6528015136719,292.0387268066406,297.3134765625,295.8023681640625,285.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288232006132,-0.0232447106391191,0.0,0.0,0.0,-0.0093911532312631,60.0,12.070185661315918,0.0,-7.216839037482714e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,9.63960774242878e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001015099114738,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,7.497487968066707e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,0.0001015098096104,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0004815177526324,284.82379150390625,294.1499938964844,295.5953063964844,292.02752685546875,297.2825012207031,295.74462890625,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035101555809888e-09,0.0010271120117977,-0.0227205473929643,0.0,0.0,0.0,-0.0092919170856475,60.0,12.01421356201172,0.0,-7.192841877667888e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,9.63960774242878e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001015099114738,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,7.497487968066707e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,0.0001015098096104,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0004815177526324,284.82379150390625,294.1499938964844,295.5953063964844,292.02752685546875,297.2825012207031,295.74462890625,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035101555809888e-09,0.0010271120117977,-0.0227205473929643,0.0,0.0,0.0,-0.0092919170856475,60.0,12.01421356201172,0.0,-7.192841877667888e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,9.623794176150112e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0001013433866319,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,7.485188689315692e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001013432847685,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0004807278746739,284.8241271972656,294.1499938964844,295.540283203125,292.0167541503906,297.2511291503906,295.68878173828125,285.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838033416225244e-09,0.0010254270164296,-0.0222045201808214,0.0,0.0,0.0,-0.0091942222788929,60.0,11.959397315979004,0.0,-7.16925754318254e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,9.623794176150112e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0001013433866319,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,7.485188689315692e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001013432847685,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0004807278746739,284.8241271972656,294.1499938964844,295.540283203125,292.0167541503906,297.2511291503906,295.68878173828125,285.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838033416225244e-09,0.0010254270164296,-0.0222045201808214,0.0,0.0,0.0,-0.0091942222788929,60.0,11.959397315979004,0.0,-7.16925754318254e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.608178515918552e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001011789427138,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,7.473042933270335e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0001011788408504,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.00047994783381,284.8245849609375,294.1499938964844,295.4879455566406,292.00653076171875,297.21942138671875,295.6349182128906,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643423754506331e-09,0.001023762859404,-0.021694915369153,0.0,0.0,0.0,-0.009097745642066,60.0,11.905766487121582,0.0,-7.14600503215479e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.608178515918552e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001011789427138,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,7.473042933270335e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0001011788408504,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.00047994783381,284.8245849609375,294.1499938964844,295.4879455566406,292.00653076171875,297.21942138671875,295.6349182128906,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643423754506331e-09,0.001023762859404,-0.021694915369153,0.0,0.0,0.0,-0.009097745642066,60.0,11.905766487121582,0.0,-7.14600503215479e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,9.600495104677977e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0001010980267892,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,7.467066461686045e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001010979249258,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.0004795640124939,284.8248291015625,294.1499938964844,295.462890625,292.0016784667969,297.2034606933594,295.6089782714844,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547663910007941e-09,0.0010229409672319,-0.0214441549032926,0.0,0.0,0.0,-0.0090502584353089,60.0,11.879593849182127,0.0,-7.13457737333556e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,9.5928437076509e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0001010174528346,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,7.461116183549166e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,0.0001010173582471,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0004791818209923,284.8251342773437,294.1499938964844,295.4385986328125,291.9969482421875,297.1874389648437,295.5836181640625,285.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452316180296293e-09,0.0010221255943179,-0.0211944673210382,0.0,0.0,0.0,-0.0090029891580343,60.0,11.853748321533203,0.0,-7.123207979020665e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.577591845300049e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,0.0001008568433462,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,7.44925273465924e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0001008567414828,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,0.0004784199700225,284.8257751464844,294.1499938964844,295.3925170898437,291.98809814453125,297.1552734375,295.5343017578125,285.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262242445766788e-09,0.0010205029975622,-0.0206967070698738,0.0,0.0,0.0,-0.008908774703741,60.0,11.80285358428955,0.0,-7.10056937691661e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.577591845300049e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,0.0001008568433462,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,7.44925273465924e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0001008567414828,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,0.0004784199700225,284.8257751464844,294.1499938964844,295.3925170898437,291.98809814453125,297.1552734375,295.5343017578125,285.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262242445766788e-09,0.0010205029975622,-0.0206967070698738,0.0,0.0,0.0,-0.008908774703741,60.0,11.80285358428955,0.0,-7.10056937691661e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,9.566194785293192e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,0.0001007368264254,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,7.44038843549788e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,0.0001007367318379,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.0004778506699949,284.8263244628906,294.1499938964844,295.35986328125,291.98193359375,297.1307373046875,295.498779296875,285.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.12021472285096e-09,0.001019287505187,-0.0203247591853141,0.0,0.0,0.0,-0.0088383601978421,60.0,11.765498161315918,0.0,-7.083677644459385e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,9.562585910316555e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,0.0001006988168228,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,7.437581371050328e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,0.0001006987295113,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0004776704008691,284.8265075683594,294.1499938964844,295.3500061035156,291.9801025390625,297.1229858398437,295.4877319335937,285.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189121821895,8.075239144034185e-09,0.0010189041495323,-0.0202069729566574,0.0,0.0,0.0,-0.0088160708546638,60.0,11.753804206848145,0.0,-7.078332231458262e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.54774659476243e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,0.0001005425510811,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,7.426039519486949e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0001005424637696,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0004769291554111,284.8273620605469,294.1499938964844,295.31134033203125,291.97296142578125,297.09063720703125,295.4440612792969,285.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890312403446842e-09,0.0010173228802159,-0.0197226647287607,0.0,0.0,0.0,-0.008724395185709,60.0,11.706575393676758,-0.0,-7.056376460923276e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
