time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226920,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.54774659476243e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,0.0001005425510811,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,7.426039519486949e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0001005424637696,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0004769291554111,284.8273620605469,294.1499938964844,295.31134033203125,291.97296142578125,297.09063720703125,295.4440612792969,285.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890312403446842e-09,0.0010173228802159,-0.0197226647287607,0.0,0.0,0.0,-0.008724395185709,60.0,11.706575393676758,-0.0,-7.056376460923276e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.532997501082718e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,0.0001003872312139,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,7.414567517116666e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0001003871439024,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.000476192421047,284.8282775878906,294.1499938964844,295.2765808105469,291.9667358398437,297.05828857421875,295.4034423828125,285.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706503879489901e-09,0.0010157510405406,-0.0192412715405225,0.0,0.0,0.0,-0.0086332727223634,60.0,11.661179542541504,-0.0,-7.034586957388457e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.532997501082718e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,0.0001003872312139,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,7.414567517116666e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0001003871439024,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.000476192421047,284.8282775878906,294.1499938964844,295.2765808105469,291.9667358398437,297.05828857421875,295.4034423828125,285.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706503879489901e-09,0.0010157510405406,-0.0192412715405225,0.0,0.0,0.0,-0.0086332727223634,60.0,11.661179542541504,-0.0,-7.034586957388457e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,9.525689529255033e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0001003102806862,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,7.408883539028466e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0001003101860987,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,0.0004758273717015,284.82879638671875,294.1499938964844,295.26055908203125,291.9639587402344,297.0421447753906,295.3846130371094,285.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.615432728869111e-09,0.0010149695444852,-0.0190027542412281,0.0,0.0,0.0,-0.0085881110280752,60.0,11.63935089111328,-0.0,-7.02380376083056e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,9.518393926555292e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,0.0001002334465738,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,7.403209019685164e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,0.0001002333592623,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,0.0004754629335366,284.8293151855469,294.1499938964844,295.24542236328125,291.9613647460937,297.0260314941406,295.3665771484375,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524513456758086e-09,0.0010141920065507,-0.0187646299600601,0.0,0.0,0.0,-0.0085430378094315,60.0,11.617912292480469,-0.0,-7.013046854353888e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,9.503800538368524e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.000100079771073,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,7.391858525807038e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.0001000796764856,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0004747339698951,284.8304443359375,294.1499938964844,295.2176208496094,291.956787109375,296.993896484375,295.3320617675781,285.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342649155361869e-09,0.0010126392589882,-0.0182882975786924,0.0,0.0,0.0,-0.0084528913721442,60.0,11.575885772705078,-0.0,-6.991553647139882e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,9.503800538368524e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.000100079771073,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,7.391858525807038e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.0001000796764856,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0004747339698951,284.8304443359375,294.1499938964844,295.2176208496094,291.956787109375,296.993896484375,295.3320617675781,285.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342649155361869e-09,0.0010126392589882,-0.0182882975786924,0.0,0.0,0.0,-0.0084528913721442,60.0,11.575885772705078,-0.0,-6.991553647139882e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,9.48929664446041e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,9.992703417083248e-05,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,7.380577881122008e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.992694685934111e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0004740094882436,284.8316650390625,294.1499938964844,295.1929626464844,291.95294189453125,296.9619445800781,295.30059814453125,285.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161904846952892e-09,0.0010110938455909,-0.0178148914128541,0.0,0.0,0.0,-0.008363289758563,60.0,11.535551071166992,-0.0,-6.970225996383307e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,9.48929664446041e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,9.992703417083248e-05,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,7.380577881122008e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.992694685934111e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0004740094882436,284.8316650390625,294.1499938964844,295.1929626464844,291.95294189453125,296.9619445800781,295.30059814453125,285.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161904846952892e-09,0.0010110938455909,-0.0178148914128541,0.0,0.0,0.0,-0.008363289758563,60.0,11.535551071166992,-0.0,-6.970225996383307e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,9.474894613958897e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.977537411032245e-05,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,7.369375816779211e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,9.977528679883108e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0004732900997623,284.8329772949219,294.1499938964844,295.171142578125,291.9497985839844,296.9302062988281,295.2720031738281,285.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982434186397768e-09,0.0010095592588186,-0.0173448100686073,0.0,0.0,0.0,-0.0082743186503648,60.0,11.496777534484863,-0.0,-6.949080244567085e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,9.474894613958897e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.977537411032245e-05,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,7.369375816779211e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,9.977528679883108e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0004732900997623,284.8329772949219,294.1499938964844,295.171142578125,291.9497985839844,296.9302062988281,295.2720031738281,285.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982434186397768e-09,0.0010095592588186,-0.0173448100686073,0.0,0.0,0.0,-0.0082743186503648,60.0,11.496777534484863,-0.0,-6.949080244567085e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.460591536480932e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,9.962475451175123e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,7.358251605182886e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,9.962466720025986e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,0.0004725756298284,284.8343505859375,294.1499938964844,295.15191650390625,291.947265625,296.89874267578125,295.2461242675781,285.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804192764775507e-09,0.0010080350330099,-0.0168779361993074,0.0,0.0,0.0,-0.0081859556958079,60.0,11.459473609924316,-0.0,-6.92811141789207e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.460591536480932e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,9.962475451175123e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,7.358251605182886e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,9.962466720025986e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,0.0004725756298284,284.8343505859375,294.1499938964844,295.15191650390625,291.947265625,296.89874267578125,295.2461242675781,285.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804192764775507e-09,0.0010080350330099,-0.0168779361993074,0.0,0.0,0.0,-0.0081859556958079,60.0,11.459473609924316,-0.0,-6.92811141789207e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,9.453512029722332e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.95501977740787e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,7.352744432864711e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.955011773854494e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,0.0004722219891846,284.8350830078125,294.1499938964844,295.1432189941406,291.9462280273437,296.8831787109375,295.2344055175781,285.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715961564651707e-09,0.0010072781005874,-0.0166468285024166,0.0,0.0,0.0,-0.0081422040238976,60.0,11.441488265991213,-0.0,-6.917743888834593e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,9.446444164495917e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,9.94757720036432e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,7.347247446887195e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,9.947568469215184e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0004718689306173,284.8358459472656,294.1499938964844,295.13507080078125,291.9453430175781,296.86767578125,295.22332763671875,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627884463483724e-09,0.0010065250098705,-0.0164161175489425,0.0,0.0,0.0,-0.0080985398963093,60.0,11.423805236816406,-0.0,-6.907401939315605e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.432315710000694e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,9.932698594639078e-05,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,7.336258568102494e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,9.932690591085702e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0004711631918326,284.8374328613281,294.1499938964844,295.1203308105469,291.94390869140625,296.8368835449219,295.2023620605469,285.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451820855346568e-09,0.0010050212731584,-0.0159549266099929,0.0,0.0,0.0,-0.0080112675204873,60.0,11.38906478881836,-0.0,-6.886750725243473e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.432315710000694e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,9.932698594639078e-05,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,7.336258568102494e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,9.932690591085702e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0004711631918326,284.8374328613281,294.1499938964844,295.1203308105469,291.94390869140625,296.8368835449219,295.2023620605469,285.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451820855346568e-09,0.0010050212731584,-0.0159549266099929,0.0,0.0,0.0,-0.0080112675204873,60.0,11.38906478881836,-0.0,-6.886750725243473e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,9.42055121413432e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,9.920310549205168e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,7.327108323806897e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,9.920302545651792e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0004705755563918,284.8388366699219,294.1499938964844,295.109375,291.94305419921875,296.8113098144531,295.1865539550781,285.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.3052216781045445e-09,0.0010037672473117,-0.0155709087848663,0.0,0.0,0.0,-0.007938589900732,60.0,11.36082363128662,-0.0,-6.869579749491096e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,9.418299305252732e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,9.917938587022944e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,7.325356273213401e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,9.91793058346957e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,0.0004704630409833,284.8390808105469,294.1499938964844,295.107421875,291.94293212890625,296.80645751953125,295.1835327148437,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277153907774391e-09,0.00100352789741,-0.0154973845928907,0.0,0.0,0.0,-0.007924678735435,60.0,11.35544490814209,-0.0,-6.866294910423677e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,9.404405864188448e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,9.903308091452344e-05,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,7.314550020964816e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.90330008789897e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.000469769060146,284.8408203125,294.1499938964844,295.0961303710937,291.9423217773437,296.7763977050781,295.16668701171875,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104019956154616e-09,0.0010020474437624,-0.0150438481941819,0.0,0.0,0.0,-0.0078388480469584,60.0,11.3228759765625,-0.0,-6.846047995168193e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,9.404405864188448e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,9.903308091452344e-05,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,7.314550020964816e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.90330008789897e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.000469769060146,284.8408203125,294.1499938964844,295.0961303710937,291.9423217773437,296.7763977050781,295.16668701171875,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104019956154616e-09,0.0010020474437624,-0.0150438481941819,0.0,0.0,0.0,-0.0078388480469584,60.0,11.3228759765625,-0.0,-6.846047995168193e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.390631748829036e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,9.888802742352708e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,7.303836900973693e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.888795466395096e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0004690810164902,284.8426513671875,294.1499938964844,295.0862121582031,291.9420471191406,296.74676513671875,295.151611328125,285.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323741474770494e-09,0.0010005795629695,-0.0145942028611898,0.0,0.0,0.0,-0.0077537554316222,60.0,11.291245460510254,-0.0,-6.826005005677871e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.390631748829036e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,9.888802742352708e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,7.303836900973693e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.888795466395096e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0004690810164902,284.8426513671875,294.1499938964844,295.0862121582031,291.9420471191406,296.74676513671875,295.151611328125,285.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323741474770494e-09,0.0010005795629695,-0.0145942028611898,0.0,0.0,0.0,-0.0077537554316222,60.0,11.291245460510254,-0.0,-6.826005005677871e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,9.383823635289446e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,9.881633741315454e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,7.298542186617851e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,9.88162573776208e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0004687409673351,284.8436279296875,294.1499938964844,295.0816650390625,291.9420166015625,296.7321472167969,295.1448059082031,285.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998579043895,5.847534900738083e-09,0.0009998520836234,-0.0143719557672739,0.0,0.0,0.0,-0.0077116866596043,60.0,11.275826454162598,-0.0,-6.81610927699694e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,9.377035166835412e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,9.87448511295952e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,7.293262024177238e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.874477109406143e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,0.0004684018495026,284.8445739746094,294.1499938964844,295.07733154296875,291.9420471191406,296.7176513671875,295.138427734375,285.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762939458975325e-09,0.0009991286788135,-0.0141503419727087,0.0,0.0,0.0,-0.007669748738408,60.0,11.26059341430664,-0.0,-6.806249075452797e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,9.363488788949326e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,9.860219870461152e-05,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,7.28272570995614e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,9.860211866907775e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,0.0004677251854445,284.8465881347656,294.1499938964844,295.0693359375,291.94219970703125,296.6889038085937,295.1263427734375,285.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594133156705538e-09,0.0009976866422221,-0.0137081174179911,0.0,0.0,0.0,-0.0075860717333853,60.0,11.230487823486328,-0.0,-6.786594752838937e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,9.363488788949326e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,9.860219870461152e-05,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,7.28272570995614e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,9.860211866907775e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,0.0004677251854445,284.8465881347656,294.1499938964844,295.0693359375,291.94219970703125,296.6889038085937,295.1263427734375,285.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594133156705538e-09,0.0009976866422221,-0.0137081174179911,0.0,0.0,0.0,-0.0075860717333853,60.0,11.230487823486328,-0.0,-6.786594752838937e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,9.350090840598568e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.846111061051488e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,7.272304355865344e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.846103057498112e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,0.0004670559428632,284.8486633300781,294.1499938964844,295.0619201660156,291.9425048828125,296.6605529785156,295.1153564453125,285.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.427173377370309e-09,0.0009962590411305,-0.013270721770823,0.0,0.0,0.0,-0.0075033027678728,60.0,11.200922966003418,-0.0,-6.767182725297971e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,9.350090840598568e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.846111061051488e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,7.272304355865344e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.846103057498112e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,0.0004670559428632,284.8486633300781,294.1499938964844,295.0619201660156,291.9425048828125,296.6605529785156,295.1153564453125,285.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.427173377370309e-09,0.0009962590411305,-0.013270721770823,0.0,0.0,0.0,-0.0075033027678728,60.0,11.200922966003418,-0.0,-6.767182725297971e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,9.336842049378902e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.832159412326293e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,7.262000144692138e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.832152136368676e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0004663941508624,284.850830078125,294.1499938964844,295.0548400878906,291.9428405761719,296.6325988769531,295.1053161621094,285.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.2620796608948694e-09,0.0009948472725227,-0.0128382090479135,0.0,0.0,0.0,-0.0074214581400156,60.0,11.171813011169434,-0.0,-6.748015835000842e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,9.336842049378902e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.832159412326293e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,7.262000144692138e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.832152136368676e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0004663941508624,284.850830078125,294.1499938964844,295.0548400878906,291.9428405761719,296.6325988769531,295.1053161621094,285.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.2620796608948694e-09,0.0009948472725227,-0.0128382090479135,0.0,0.0,0.0,-0.0074214581400156,60.0,11.171813011169434,-0.0,-6.748015835000842e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,9.323747508460656e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,9.818370017455892e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,7.251815259223804e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,9.818362013902517e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.0004657400422729,284.8530578613281,294.1499938964844,295.0478515625,291.9431457519531,296.6051025390625,295.09600830078125,285.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.0988999689138845e-09,0.00099345180206,-0.0124107031151652,0.0,0.0,0.0,-0.0073405625298619,60.0,11.143054008483888,-0.0,-6.72909763466123e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,9.323747508460656e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,9.818370017455892e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,7.251815259223804e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,9.818362013902517e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.0004657400422729,284.8530578613281,294.1499938964844,295.0478515625,291.9431457519531,296.6051025390625,295.09600830078125,285.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.0988999689138845e-09,0.00099345180206,-0.0124107031151652,0.0,0.0,0.0,-0.0073405625298619,60.0,11.143054008483888,-0.0,-6.72909763466123e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.317290096078068e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,9.811569179873914e-05,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,7.246792665682733e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.0,0.0,9.8115619039163e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,0.00046541748452,284.85418701171875,294.1499938964844,295.0443115234375,291.9432983398437,296.5915222167969,295.0916442871094,285.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.0184274513753735e-09,0.0009927623905241,-0.0121998758986592,0.0,0.0,0.0,-0.0073006623424589,60.0,11.128788948059082,-0.0,-6.719777445596264e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,9.310865425504744e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,9.804803994484246e-05,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,7.241795537993312e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,9.804796718526632e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,0.0004650965565815,284.8553771972656,294.1499938964844,295.04071044921875,291.9433898925781,296.5780639648437,295.0873718261719,285.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938366604534394e-09,0.0009920777520164,-0.0119901243597269,0.0,0.0,0.0,-0.0072609726339578,60.0,11.114564895629885,-0.0,-6.710511968321954e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,9.298086661146954e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,9.791347110876814e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,7.231855852296576e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,9.7913398349192e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0004644582222681,284.8577575683594,294.1499938964844,295.0331115722656,291.9434509277344,296.5514221191406,295.0790100097656,285.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779128204290828e-09,0.0009907169733196,-0.0115729300305247,0.0,0.0,0.0,-0.0071820355951786,60.0,11.086167335510254,-0.0,-6.692101095495674e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,9.298086661146954e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,9.791347110876814e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,7.231855852296576e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,9.7913398349192e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0004644582222681,284.8577575683594,294.1499938964844,295.0331115722656,291.9434509277344,296.5514221191406,295.0790100097656,285.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779128204290828e-09,0.0009907169733196,-0.0115729300305247,0.0,0.0,0.0,-0.0071820355951786,60.0,11.086167335510254,-0.0,-6.692101095495674e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,9.286497515859082e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,9.779142419574782e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,7.222842396004125e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,9.77913587121293e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0004638793179765,284.86004638671875,294.1499938964844,295.02557373046875,291.9433288574219,296.5272216796875,295.07147216796875,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634710837336797e-09,0.0009894819231703,-0.0111945625394582,0.0,0.0,0.0,-0.0071104411035776,60.0,11.060023307800291,-0.0,-6.675426078572856e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,9.285486885346472e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,9.778078674571589e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,7.222056592581794e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.778071398613974e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,0.0004638288810383,284.8602294921875,294.1499938964844,295.0248718261719,291.9432983398437,296.5251159667969,295.07080078125,285.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.622121796415968e-09,0.000989374355413,-0.0111615778878331,0.0,0.0,0.0,-0.0071042003110051,60.0,11.05774974822998,-0.0,-6.673973729220961e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
