time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229260,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,9.273078467231244e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,9.765011782292277e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,7.21240503480658e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,9.765004506334662e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,0.0004632090276572,284.86279296875,294.1499938964844,295.0157165527344,291.9428405761719,296.4991455078125,295.06256103515625,285.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467493042170645e-09,0.0009880519937723,-0.0107564516365528,0.0,0.0,0.0,-0.007027544081211,60.0,11.029192924499512,-0.0,-6.65614479089527e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,9.273078467231244e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,9.765011782292277e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,7.21240503480658e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,9.765004506334662e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,0.0004632090276572,284.86279296875,294.1499938964844,295.0157165527344,291.9428405761719,296.4991455078125,295.06256103515625,285.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467493042170645e-09,0.0009880519937723,-0.0107564516365528,0.0,0.0,0.0,-0.007027544081211,60.0,11.029192924499512,-0.0,-6.65614479089527e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,9.260864317184314e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,9.752150072017685e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,7.202905544545501e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,9.75214279606007e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,0.0004625989240594,284.8653869628906,294.1499938964844,295.00537109375,291.9420166015625,296.47344970703125,295.0541687011719,285.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315294344081622e-09,0.0009867505868896,-0.0103576863184571,0.0,0.0,0.0,-0.0069520925171673,60.0,11.000402450561523,-0.0,-6.638619254317747e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,9.260864317184314e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,9.752150072017685e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,7.202905544545501e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,9.75214279606007e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,0.0004625989240594,284.8653869628906,294.1499938964844,295.00537109375,291.9420166015625,296.47344970703125,295.0541687011719,285.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315294344081622e-09,0.0009867505868896,-0.0103576863184571,0.0,0.0,0.0,-0.0069520925171673,60.0,11.000402450561523,-0.0,-6.638619254317747e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,9.254853648599236e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,9.745820716489106e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,7.198230741778389e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,9.745813440531492e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.0004622987180482,284.8667297363281,294.1499938964844,294.9996643066406,291.9414367675781,296.460693359375,295.04986572265625,285.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240397810661989e-09,0.0009861099533736,-0.0101614519953727,0.0,0.0,0.0,-0.0069149620831012,60.0,10.985846519470217,-0.0,-6.63000321310392e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.248882997781038e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,9.739532833918928e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,7.193586498033255e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,9.739525557961316e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,0.0004620004328899,284.8680725097656,294.1499938964844,294.9935913085937,291.94073486328125,296.447998046875,295.0455627441406,285.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165991107640821e-09,0.0009854739764705,-0.0099665019661188,0.0,0.0,0.0,-0.0068780770525336,60.0,10.971229553222656,-0.0,-6.621448989108103e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,9.237018821295352e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,9.727039287099616e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,7.184358400991186e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,9.727032738737762e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0004614078206941,284.8708190917969,294.1499938964844,294.9801330566406,291.9389343261719,296.4226989746094,295.03680419921875,285.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842136641964,4.018154253770945e-09,0.0009842097060754,-0.0095791537314653,0.0,0.0,0.0,-0.0068047870881855,60.0,10.941791534423828,-0.0,-6.60446985989438e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,9.237018821295352e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,9.727039287099616e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,7.184358400991186e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,9.727032738737762e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0004614078206941,284.8708190917969,294.1499938964844,294.9801330566406,291.9389343261719,296.4226989746094,295.03680419921875,285.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842136641964,4.018154253770945e-09,0.0009842097060754,-0.0095791537314653,0.0,0.0,0.0,-0.0068047870881855,60.0,10.941791534423828,-0.0,-6.60446985989438e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.225356916431338e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.714758198242636e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,7.175288192229345e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,9.714751649880782e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0004608253075275,284.87359619140625,294.1499938964844,294.9647521972656,291.9365539550781,296.3975830078125,295.02752685546875,285.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.872833165274869e-09,0.0009829670889303,-0.0091983955353498,0.0,0.0,0.0,-0.0067327450960874,60.0,10.911565780639648,-0.0,-6.587801237856183e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.225356916431338e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.714758198242636e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,7.175288192229345e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,9.714751649880782e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0004608253075275,284.87359619140625,294.1499938964844,294.9647521972656,291.9365539550781,296.3975830078125,295.02752685546875,285.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.872833165274869e-09,0.0009829670889303,-0.0091983955353498,0.0,0.0,0.0,-0.0067327450960874,60.0,10.911565780639648,-0.0,-6.587801237856183e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,9.213883458869532e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,9.702675743028522e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,7.16636423021555e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.702669194666667e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0004602521657943,284.87646484375,294.1499938964844,294.9471740722656,291.9334716796875,296.37261962890625,295.0176696777344,285.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729854203271543e-09,0.0009817443788051,-0.0088237691670656,0.0,0.0,0.0,-0.0066618639975786,60.0,10.880589485168455,-0.0,-6.571421096168707e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,9.213883458869532e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,9.702675743028522e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,7.16636423021555e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.702669194666667e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0004602521657943,284.87646484375,294.1499938964844,294.9471740722656,291.9334716796875,296.37261962890625,295.0176696777344,285.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729854203271543e-09,0.0009817443788051,-0.0088237691670656,0.0,0.0,0.0,-0.0066618639975786,60.0,10.880589485168455,-0.0,-6.571421096168707e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,9.202613000525162e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.690807200968266e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,7.157598156481981e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,9.690800652606411e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.000459689181298,284.8793640136719,294.1499938964844,294.9271545410156,291.9296875,296.3477478027344,295.007080078125,285.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589414321325534e-09,0.0009805434383451,-0.0084557915106415,0.0,0.0,0.0,-0.0065922415815293,60.0,10.848711967468262,-0.0,-6.555352172199491e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,9.202613000525162e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.690807200968266e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,7.157598156481981e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,9.690800652606411e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.000459689181298,284.8793640136719,294.1499938964844,294.9271545410156,291.9296875,296.3477478027344,295.007080078125,285.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589414321325534e-09,0.0009805434383451,-0.0084557915106415,0.0,0.0,0.0,-0.0065922415815293,60.0,10.848711967468262,-0.0,-6.555352172199491e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.197078179568052e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,9.684979158919305e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,7.153292972361669e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,9.684972610557452e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0004594126949086,284.880859375,294.1499938964844,294.9161682128906,291.9274597167969,296.3353576660156,295.0013427734375,285.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.5204432702329314e-09,0.0009799541439861,-0.0082750730216503,0.0,0.0,0.0,-0.0065580522641539,60.0,10.832269668579102,-0.0,-6.547467279460761e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,9.191581921186298e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.67919040704146e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,7.149017619667575e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.679184586275368e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,0.0004591381584759,284.8823547363281,294.1499938964844,294.90447998046875,291.925048828125,296.32293701171875,294.99542236328125,285.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451950947308546e-09,0.0009793684585019,-0.008095609024167,0.0,0.0,0.0,-0.0065240976400673,60.0,10.81563949584961,-0.0,-6.539642072311835e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.180702909361572e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.66773513937369e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.140556408558041e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,9.667728591011836e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0004585947317536,284.8854064941406,294.1499938964844,294.8788452148437,291.9195251464844,296.2981262207031,294.9830627441406,285.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163900514665556e-09,0.0009782086126506,-0.0077404100447893,0.0,0.0,0.0,-0.0064568906091153,60.0,10.781848907470703,-0.0,-6.524168583155189e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.180702909361572e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.66773513937369e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.140556408558041e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,9.667728591011836e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0004585947317536,284.8854064941406,294.1499938964844,294.8788452148437,291.9195251464844,296.2981262207031,294.9830627441406,285.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163900514665556e-09,0.0009782086126506,-0.0077404100447893,0.0,0.0,0.0,-0.0064568906091153,60.0,10.781848907470703,-0.0,-6.524168583155189e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,9.170038538286462e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,9.656503971200436e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,7.132261816877872e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,9.656498150434344e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.000458062015241,284.88848876953125,294.1499938964844,294.8500061035156,291.9129943847656,296.27325439453125,294.9693603515625,285.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834954672405047e-09,0.0009770722826942,-0.0073921936564147,0.0,0.0,0.0,-0.0063910093158483,60.0,10.74635410308838,-0.0,-6.509016969857839e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,9.170038538286462e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,9.656503971200436e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,7.132261816877872e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,9.656498150434344e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.000458062015241,284.88848876953125,294.1499938964844,294.8500061035156,291.9129943847656,296.27325439453125,294.9693603515625,285.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834954672405047e-09,0.0009770722826942,-0.0073921936564147,0.0,0.0,0.0,-0.0063910093158483,60.0,10.74635410308838,-0.0,-6.509016969857839e-08,0.0,281.6068420410156,283.6605224609375,294.32403564453125,295.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.3278036074742965e-21,-6.639018037371481e-22,-6.639017532500502e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
