time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.5104748606681824,0.050000000745058,0.0461775921285152,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.5104748606681824,0.050000000745058,0.0486272275447845,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.5104748606681824,0.050000000745058,0.0359159037470817,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.5104748606681824,0.050000000745058,0.0486272275447845,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.5104748606681824,0.050000000745058,0.2306666225194931,285.40997314453125,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.16619873046875,1.0,0.1693330556154251,0.999922811985016,0.999922811985016,0.9803404808044434,1.0,-0.4920329749584198,0.2058741450309753,0.2861588299274444,0.0881560817360878,1.0,1.0,0.0,33.62122344970703,60.0,11809.7958984375,0.0,34.9080696105957,1.0,283.2705383300781,284.6924133300781,297.318115234375,298.5136108398437,293.1499938964844,293.1499938964844,283.1499938964844,10018.1904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161534190177917,1.0,0.0,0.0,2.1082332134246826,2.108240842819214,2.965723240322405e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5410.59619140625,0.0,286.8280029296875,2977.34912109375,0.0,1022.40576171875,0.5271933674812317,1.0,0.0,3.0,1.0,0.0
17647680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.5104748606681824,0.050000000745058,0.0461775921285152,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.5104748606681824,0.050000000745058,0.0486272275447845,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.5104748606681824,0.050000000745058,0.0359159037470817,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.5104748606681824,0.050000000745058,0.0486272275447845,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.5104748606681824,0.050000000745058,0.2306666225194931,285.40997314453125,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.16619873046875,1.0,0.1693330556154251,0.999922811985016,0.999922811985016,0.9803404808044434,1.0,-0.4920329749584198,0.2058741450309753,0.2861588299274444,0.0881560817360878,1.0,1.0,0.0,33.62122344970703,60.0,11809.7958984375,0.0,34.9080696105957,1.0,283.2705383300781,284.6924133300781,297.318115234375,298.5136108398437,293.1499938964844,293.1499938964844,283.1499938964844,10018.1904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161534190177917,1.0,0.0,0.0,2.1082332134246826,2.108240842819214,2.965723240322405e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5410.59619140625,0.0,286.8280029296875,2977.34912109375,0.0,1022.40576171875,0.5271933674812317,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0463814213871955,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0488418713212013,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0488418713212013,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.2316848039627075,284.845947265625,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.9812927246094,284.7995300292969,1.0,0.1794992685317993,0.99987131357193,0.99987131357193,1.0,1.0,-0.494205117225647,0.2064803838729858,0.2877247333526611,0.0883000716567039,0.7562851905822754,0.7562851905822754,0.0,39.072872161865234,60.0,11504.1630859375,0.0,39.70459747314453,1.0,283.1625366210937,284.3837280273437,296.6518859863281,297.5357360839844,293.1499938964844,293.1499938964844,283.1499938964844,19783.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451267957687378,1.0,0.0,0.0,2.25705623626709,2.257066488265991,3.399211152554926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4631.939453125,0.0,390.3668823242188,2977.34912109375,0.0,666.5738525390625,0.5680776834487915,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0463814213871955,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0488418713212013,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0488418713212013,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.2316848039627075,284.845947265625,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.9812927246094,284.7995300292969,1.0,0.1794992685317993,0.99987131357193,0.99987131357193,1.0,1.0,-0.494205117225647,0.2064803838729858,0.2877247333526611,0.0883000716567039,0.7562851905822754,0.7562851905822754,0.0,39.072872161865234,60.0,11504.1630859375,0.0,39.70459747314453,1.0,283.1625366210937,284.3837280273437,296.6518859863281,297.5357360839844,293.1499938964844,293.1499938964844,283.1499938964844,19783.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451267957687378,1.0,0.0,0.0,2.25705623626709,2.257066488265991,3.399211152554926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4631.939453125,0.0,390.3668823242188,2977.34912109375,0.0,666.5738525390625,0.5680776834487915,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095747470855,0.050000000745058,0.0465502552688121,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095747470855,0.050000000745058,0.0490196608006954,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095747470855,0.050000000745058,0.0362057536840438,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095747470855,0.050000000745058,0.0490196608006954,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095747470855,0.050000000745058,0.2325281649827957,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9120178222656,284.8515930175781,1.0,0.1874683052301406,0.999922811985016,0.999922811985016,0.9962920546531676,1.0,-0.4960042238235473,0.2072871774435043,0.2887170314788818,0.0886904746294021,0.6453705430030823,0.6453705430030823,0.0,43.58823776245117,48.0,11172.21875,0.0,43.70851516723633,1.0,283.1514892578125,284.535400390625,296.5226135253906,297.2450256347656,293.1499938964844,293.1499938964844,283.1499938964844,27915.962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470213949680328,1.0,0.0,0.0,1.900031805038452,1.9000415802001955,2.408879993254232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4360.5615234375,0.0,287.0011291503906,2977.34912109375,0.0,368.2236633300781,0.509111762046814,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095747470855,0.050000000745058,0.0465502552688121,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095747470855,0.050000000745058,0.0490196608006954,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095747470855,0.050000000745058,0.0362057536840438,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095747470855,0.050000000745058,0.0490196608006954,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095747470855,0.050000000745058,0.2325281649827957,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9120178222656,284.8515930175781,1.0,0.1874683052301406,0.999922811985016,0.999922811985016,0.9962920546531676,1.0,-0.4960042238235473,0.2072871774435043,0.2887170314788818,0.0886904746294021,0.6453705430030823,0.6453705430030823,0.0,43.58823776245117,48.0,11172.21875,0.0,43.70851516723633,1.0,283.1514892578125,284.535400390625,296.5226135253906,297.2450256347656,293.1499938964844,293.1499938964844,283.1499938964844,27915.962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470213949680328,1.0,0.0,0.0,1.900031805038452,1.9000415802001955,2.408879993254232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4360.5615234375,0.0,287.0011291503906,2977.34912109375,0.0,368.2236633300781,0.509111762046814,1.0,0.0,3.0,1.0,0.0
17647980,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841205775737762,0.050000000745058,0.0465923063457012,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841205775737762,0.050000000745058,0.0490639433264732,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841205775737762,0.050000000745058,0.0362384617328643,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841205775737762,0.050000000745058,0.0490639433264732,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841205775737762,0.050000000745058,0.2327382117509842,284.93560791015625,284.95001220703125,296.8466796875,294.01153564453125,296.8389587402344,296.8399353027344,284.9510498046875,1.0,0.1889097243547439,0.999974250793457,0.999974250793457,0.9925841093063354,1.0,-0.4964525997638702,0.207555741071701,0.2888968586921692,0.088784210383892,0.6764736175537109,0.6764736175537109,0.0,44.71216583251953,36.0,11350.0654296875,0.0,44.70956802368164,1.0,283.1502380371094,284.64569091796875,296.6978759765625,297.3792419433594,293.1499938964844,293.1499938964844,283.1499938964844,22307.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810613751411438,1.0,0.0,0.0,1.8114593029022217,1.811467528343201,2.189528203189184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4513.1884765625,0.0,237.3204803466797,2977.34912109375,0.0,243.57525634765625,0.4802772998809814,1.0,0.0,3.0,1.0,0.0
17648040,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841205775737762,0.050000000745058,0.0465923063457012,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841205775737762,0.050000000745058,0.0490639433264732,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841205775737762,0.050000000745058,0.0362384617328643,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841205775737762,0.050000000745058,0.0490639433264732,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841205775737762,0.050000000745058,0.2327382117509842,284.93560791015625,284.95001220703125,296.8466796875,294.01153564453125,296.8389587402344,296.8399353027344,284.9510498046875,1.0,0.1889097243547439,0.999974250793457,0.999974250793457,0.9925841093063354,1.0,-0.4964525997638702,0.207555741071701,0.2888968586921692,0.088784210383892,0.6764736175537109,0.6764736175537109,0.0,44.71216583251953,36.0,11350.0654296875,0.0,44.70956802368164,1.0,283.1502380371094,284.64569091796875,296.6978759765625,297.3792419433594,293.1499938964844,293.1499938964844,283.1499938964844,22307.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810613751411438,1.0,0.0,0.0,1.8114593029022217,1.811467528343201,2.189528203189184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4513.1884765625,0.0,237.3204803466797,2977.34912109375,0.0,243.57525634765625,0.4802772998809814,1.0,0.0,3.0,1.0,0.0
17648100,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853489995002746,0.050000000745058,0.0465696677565574,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853489995002746,0.050000000745058,0.0490401051938533,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853489995002746,0.050000000745058,0.0362208522856235,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853489995002746,0.050000000745058,0.0490401051938533,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853489995002746,0.050000000745058,0.2326251417398452,284.9577941894531,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.8315734863281,284.9631652832031,1.0,0.1877062916755676,1.0,1.0,0.9907301068305968,1.0,-0.4962114989757538,0.207502856850624,0.2887086570262909,0.0887206196784973,0.6907952427864075,0.6907952427864075,0.0,44.10609817504883,36.0,11376.287109375,0.0,44.16961288452149,1.0,283.15008544921875,284.65411376953125,296.8293151855469,297.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,20279.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673172295093536,1.0,0.0,0.0,1.8079158067703247,1.807923674583435,2.180970568588237e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4547.17333984375,0.0,228.73585510253903,2977.34912109375,0.0,221.4276733398437,0.4775145053863525,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878885447978973,0.050000000745058,0.0465234369039535,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878885447978973,0.050000000745058,0.0489914193749427,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878885447978973,0.050000000745058,0.0361848957836627,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878885447978973,0.050000000745058,0.0489914193749427,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878885447978973,0.050000000745058,0.232394203543663,284.9640808105469,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323974609375,284.9644470214844,1.0,0.1854029297828674,1.0,1.0,0.988842785358429,1.0,-0.4957189261913299,0.2073500454425811,0.2883688807487488,0.0885956361889839,0.698943018913269,0.698943018913269,0.0,42.86879348754883,25.0,11389.2529296875,0.0,43.06881332397461,1.0,283.1500549316406,284.6509094238281,296.9505310058594,297.6403503417969,293.1499938964844,293.1499938964844,283.1499938964844,19415.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639638125896454,1.0,0.0,0.0,1.8151401281356807,1.8151479959487915,2.1984354248161253e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4571.74853515625,0.0,227.6714324951172,2977.34912109375,0.0,216.12969970703125,0.4740160405635834,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960906505584717,0.050000000745058,0.0463827028870582,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960906505584717,0.050000000745058,0.0488432198762893,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960906505584717,0.050000000745058,0.036075435578823,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960906505584717,0.050000000745058,0.0488432198762893,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960906505584717,0.050000000745058,0.2316912114620208,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9645690917969,1.0,0.1784354597330093,1.0,1.0,0.985068142414093,1.0,-0.4942198395729065,0.206844225525856,0.2873755991458893,0.0882108584046363,0.7093971967697144,0.7093971967697144,0.0,39.102725982666016,25.0,11333.001953125,0.0,39.73125457763672,1.0,283.1499938964844,284.650634765625,297.1108703613281,297.82354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18166.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373578280210495,1.0,0.0,0.0,1.8068177700042725,1.8068252801895144,2.1783220915949641e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4571.10205078125,0.0,220.5848693847656,2977.34912109375,0.0,231.42144775390625,0.4720871746540069,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960906505584717,0.050000000745058,0.0463827028870582,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960906505584717,0.050000000745058,0.0488432198762893,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960906505584717,0.050000000745058,0.036075435578823,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960906505584717,0.050000000745058,0.0488432198762893,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960906505584717,0.050000000745058,0.2316912114620208,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9645690917969,1.0,0.1784354597330093,1.0,1.0,0.985068142414093,1.0,-0.4942198395729065,0.206844225525856,0.2873755991458893,0.0882108584046363,0.7093971967697144,0.7093971967697144,0.0,39.102725982666016,25.0,11333.001953125,0.0,39.73125457763672,1.0,283.1499938964844,284.650634765625,297.1108703613281,297.82354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18166.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373578280210495,1.0,0.0,0.0,1.8068177700042725,1.8068252801895144,2.1783220915949641e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4571.10205078125,0.0,220.5848693847656,2977.34912109375,0.0,231.42144775390625,0.4720871746540069,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034441947937012,0.050000000745058,0.046271126717329,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034441947937012,0.050000000745058,0.0487257242202758,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034441947937012,0.050000000745058,0.0359886512160301,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034441947937012,0.050000000745058,0.0487257242202758,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034441947937012,0.050000000745058,0.2311338484287262,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.9093017578125,296.8363647460937,284.95635986328125,1.0,0.1730852872133255,1.0,1.0,0.9812934994697572,1.0,-0.493030309677124,0.2064815163612365,0.2865487933158874,0.0878653228282928,0.7131180763244629,0.7131180763244629,0.0,36.11600112915039,25.0,11299.234375,0.0,37.09830093383789,1.0,283.1499938964844,284.6386413574219,297.16717529296875,297.8988647460937,293.1499938964844,293.1499938964844,283.1499938964844,17879.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878022730350494,1.0,0.0,0.0,1.815461039543152,1.8154685497283936,2.1992127585690469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4563.6787109375,0.0,222.04806518554688,2977.34912109375,0.0,254.75778198242188,0.4731971323490143,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034441947937012,0.050000000745058,0.046271126717329,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034441947937012,0.050000000745058,0.0487257242202758,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034441947937012,0.050000000745058,0.0359886512160301,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034441947937012,0.050000000745058,0.0487257242202758,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034441947937012,0.050000000745058,0.2311338484287262,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.9093017578125,296.8363647460937,284.95635986328125,1.0,0.1730852872133255,1.0,1.0,0.9812934994697572,1.0,-0.493030309677124,0.2064815163612365,0.2865487933158874,0.0878653228282928,0.7131180763244629,0.7131180763244629,0.0,36.11600112915039,25.0,11299.234375,0.0,37.09830093383789,1.0,283.1499938964844,284.6386413574219,297.16717529296875,297.8988647460937,293.1499938964844,293.1499938964844,283.1499938964844,17879.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878022730350494,1.0,0.0,0.0,1.815461039543152,1.8154685497283936,2.1992127585690469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4563.6787109375,0.0,222.04806518554688,2977.34912109375,0.0,254.75778198242188,0.4731971323490143,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097160935401917,0.050000000745058,0.0461871139705181,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097160935401917,0.050000000745058,0.048637256026268,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097160935401917,0.050000000745058,0.0359233096241951,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097160935401917,0.050000000745058,0.048637256026268,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097160935401917,0.050000000745058,0.230714201927185,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688210815191269,1.0,1.0,0.9774706959724426,1.0,-0.4921351075172424,0.2062527984380722,0.2858823239803314,0.0875644907355308,0.7123120427131653,0.7123120427131653,0.0,33.86635971069336,25.0,11271.29296875,0.0,35.12331008911133,1.0,283.1499938964844,284.6332092285156,297.1707458496094,297.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17961.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395537406206131,1.0,0.0,0.0,1.8167122602462769,1.8167197704315183,2.202245212856724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4550.5966796875,0.0,222.7232818603516,2977.34912109375,0.0,267.9117736816406,0.4736161530017853,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097160935401917,0.050000000745058,0.0461871139705181,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097160935401917,0.050000000745058,0.048637256026268,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097160935401917,0.050000000745058,0.0359233096241951,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097160935401917,0.050000000745058,0.048637256026268,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097160935401917,0.050000000745058,0.230714201927185,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688210815191269,1.0,1.0,0.9774706959724426,1.0,-0.4921351075172424,0.2062527984380722,0.2858823239803314,0.0875644907355308,0.7123120427131653,0.7123120427131653,0.0,33.86635971069336,25.0,11271.29296875,0.0,35.12331008911133,1.0,283.1499938964844,284.6332092285156,297.1707458496094,297.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17961.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395537406206131,1.0,0.0,0.0,1.8167122602462769,1.8167197704315183,2.202245212856724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4550.5966796875,0.0,222.7232818603516,2977.34912109375,0.0,267.9117736816406,0.4736161530017853,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126057267189026,0.050000000745058,0.0461515523493289,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126057267189026,0.050000000745058,0.0485998056828975,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126057267189026,0.050000000745058,0.035895649343729,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126057267189026,0.050000000745058,0.0485998056828975,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126057267189026,0.050000000745058,0.230536550283432,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363952636719,284.9506530761719,1.0,0.1669799089431762,1.0,1.0,0.9754828810691832,1.0,-0.4917563199996948,0.2061740309000015,0.2855822741985321,0.0874196290969848,0.7119508981704712,0.7119508981704712,0.0,32.913726806640625,25.0,11261.263671875,0.0,34.28910827636719,1.0,283.1499938964844,284.6320495605469,297.1694030761719,297.9061889648437,293.1499938964844,293.1499938964844,283.1499938964844,17991.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965441584587097,1.0,0.0,0.0,1.816352725028992,1.8163602352142327,2.2013736611370405e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4545.95556640625,0.0,222.7286376953125,2977.34912109375,0.0,269.6518859863281,0.4736064970493316,1.0,0.0,3.0,1.0,0.0
17648640,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151339173316956,0.050000000745058,0.0461219176650047,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151339173316956,0.050000000745058,0.0485685989260673,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151339173316956,0.050000000745058,0.0358726009726524,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151339173316956,0.050000000745058,0.0485685989260673,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151339173316956,0.050000000745058,0.2303885221481323,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654278486967086,1.0,1.0,0.9736478924751282,1.0,-0.4914402961730957,0.2061172872781753,0.2853229939937591,0.0872900858521461,0.7117254137992859,0.7117254137992859,0.0,32.11969375610352,25.0,11253.5439453125,0.0,33.59474182128906,1.0,283.1499938964844,284.6312866210937,297.17041015625,297.9057312011719,293.1499938964844,293.1499938964844,283.1499938964844,18007.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965295851230621,1.0,0.0,0.0,1.815972089767456,1.8159795999526973,2.2004510924489298e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4542.73779296875,0.0,222.67742919921875,2977.34912109375,0.0,269.62664794921875,0.4735635817050934,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175495743751526,0.050000000745058,0.0460948012769222,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175495743751526,0.050000000745058,0.0485400445759296,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175495743751526,0.050000000745058,0.0358515121042728,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175495743751526,0.050000000745058,0.0485400445759296,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175495743751526,0.050000000745058,0.2302530705928802,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639934629201889,1.0,1.0,0.971736490726471,1.0,-0.4911514520645141,0.2060772180557251,0.285074234008789,0.0871601849794387,0.7116160988807678,0.7116160988807678,0.0,31.392927169799805,25.0,11247.26953125,0.0,32.95998001098633,1.0,283.1499938964844,284.6307067871094,297.17529296875,297.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18013.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956035077571869,1.0,0.0,0.0,1.81560492515564,1.815612554550171,2.199561635052305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4540.73583984375,0.0,222.5895233154297,2977.34912109375,0.0,268.0258483886719,0.4735001027584076,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197924971580505,0.050000000745058,0.0460706055164337,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197924971580505,0.050000000745058,0.0485145673155784,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197924971580505,0.050000000745058,0.035832691937685,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197924971580505,0.050000000745058,0.0485145673155784,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197924971580505,0.050000000745058,0.2301322221755981,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9834289550781,296.8406066894531,284.9500732421875,1.0,0.1627014428377151,1.0,1.0,0.9698288440704346,1.0,-0.4908935725688934,0.2060517072677612,0.2848418354988098,0.0870343893766403,0.711600124835968,0.711600124835968,0.0,30.74427032470703,25.0,11242.27734375,0.0,32.39406204223633,1.0,283.1499938964844,284.6302490234375,297.1840515136719,297.9151916503906,293.1499938964844,293.1499938964844,283.1499938964844,18012.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943327665328979,1.0,0.0,0.0,1.81536865234375,1.8153762817382808,2.1989890797158298e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4539.8134765625,0.0,222.51638793945312,2977.34912109375,0.0,265.8385314941406,0.4734503030776977,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0460295863449573,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0484713688492774,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0358007885515689,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0484713688492774,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.2299273163080215,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9502868652344,1.0,0.1604836583137512,1.0,1.0,0.9660135507583618,1.0,-0.4904564023017883,0.2060382664203643,0.2844181358814239,0.0867932215332984,0.7118105292320251,0.7118105292320251,0.0,29.643903732299805,25.0,11235.59765625,0.0,31.43540382385254,1.0,283.1499938964844,284.6292724609375,297.2103271484375,297.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,17998.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391799122095108,1.0,0.0,0.0,1.815473914146424,1.815481424331665,2.199244022449421e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4540.57080078125,0.0,222.49685668945312,2977.34912109375,0.0,261.5084533691406,0.4734469950199127,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0460295863449573,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0484713688492774,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0358007885515689,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0484713688492774,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.2299273163080215,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9502868652344,1.0,0.1604836583137512,1.0,1.0,0.9660135507583618,1.0,-0.4904564023017883,0.2060382664203643,0.2844181358814239,0.0867932215332984,0.7118105292320251,0.7118105292320251,0.0,29.643903732299805,25.0,11235.59765625,0.0,31.43540382385254,1.0,283.1499938964844,284.6292724609375,297.2103271484375,297.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,17998.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391799122095108,1.0,0.0,0.0,1.815473914146424,1.815481424331665,2.199244022449421e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4540.57080078125,0.0,222.49685668945312,2977.34912109375,0.0,261.5084533691406,0.4734469950199127,1.0,0.0,3.0,1.0,0.0
17648940,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271735191345215,0.050000000745058,0.0459969490766525,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271735191345215,0.050000000745058,0.0484370030462741,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271735191345215,0.050000000745058,0.0357754044234752,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271735191345215,0.050000000745058,0.0484370030462741,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271735191345215,0.050000000745058,0.2297642976045608,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586934626102447,1.0,1.0,0.9621981978416444,1.0,-0.4901086091995239,0.2060669660568237,0.2840416431427002,0.086566187441349,0.7122753858566284,0.7122753858566284,0.0,28.76773834228516,25.0,11232.650390625,0.0,30.673295974731445,1.0,283.1499938964844,284.62811279296875,297.2431945800781,297.97021484375,293.1499938964844,293.1499938964844,283.1499938964844,17978.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900748193264007,1.0,0.0,0.0,1.8164799213409424,1.816487431526184,2.201682036684361e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4543.77001953125,0.0,222.7165679931641,2977.34912109375,0.0,258.5844116210937,0.4736173152923584,1.0,0.0,3.0,1.0,0.0
17649000,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271735191345215,0.050000000745058,0.0459969490766525,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271735191345215,0.050000000745058,0.0484370030462741,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271735191345215,0.050000000745058,0.0357754044234752,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271735191345215,0.050000000745058,0.0484370030462741,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271735191345215,0.050000000745058,0.2297642976045608,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586934626102447,1.0,1.0,0.9621981978416444,1.0,-0.4901086091995239,0.2060669660568237,0.2840416431427002,0.086566187441349,0.7122753858566284,0.7122753858566284,0.0,28.76773834228516,25.0,11232.650390625,0.0,30.673295974731445,1.0,283.1499938964844,284.62811279296875,297.2431945800781,297.97021484375,293.1499938964844,293.1499938964844,283.1499938964844,17978.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900748193264007,1.0,0.0,0.0,1.8164799213409424,1.816487431526184,2.201682036684361e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4543.77001953125,0.0,222.7165679931641,2977.34912109375,0.0,258.5844116210937,0.4736173152923584,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530008852481842,0.050000000745058,0.0459708161652088,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530008852481842,0.050000000745058,0.0484094806015491,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530008852481842,0.050000000745058,0.0357550792396068,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530008852481842,0.050000000745058,0.0484094806015491,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530008852481842,0.050000000745058,0.2296337336301803,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8577880859375,284.9508056640625,1.0,0.1572422087192535,1.0,1.0,0.9583920836448668,1.0,-0.4898301064968109,0.2061275243759155,0.2837025821208954,0.0863528698682785,0.7128886580467224,0.7128886580467224,0.0,28.065372467041016,25.0,11232.4765625,0.0,30.06315994262696,1.0,283.1499938964844,284.62664794921875,297.2770690917969,298.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,17958.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892599940299988,1.0,0.0,0.0,1.818277359008789,1.8182849884033203,2.206041500585343e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4548.21923828125,0.0,223.173080444336,2977.34912109375,0.0,257.2088928222656,0.4739550054073334,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530008852481842,0.050000000745058,0.0459708161652088,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530008852481842,0.050000000745058,0.0484094806015491,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530008852481842,0.050000000745058,0.0357550792396068,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530008852481842,0.050000000745058,0.0484094806015491,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530008852481842,0.050000000745058,0.2296337336301803,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8577880859375,284.9508056640625,1.0,0.1572422087192535,1.0,1.0,0.9583920836448668,1.0,-0.4898301064968109,0.2061275243759155,0.2837025821208954,0.0863528698682785,0.7128886580467224,0.7128886580467224,0.0,28.065372467041016,25.0,11232.4765625,0.0,30.06315994262696,1.0,283.1499938964844,284.62664794921875,297.2770690917969,298.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,17958.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892599940299988,1.0,0.0,0.0,1.818277359008789,1.8182849884033203,2.206041500585343e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4548.21923828125,0.0,223.173080444336,2977.34912109375,0.0,257.2088928222656,0.4739550054073334,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532378077507019,0.050000000745058,0.0459497906267643,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532378077507019,0.050000000745058,0.0483873412013053,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532378077507019,0.050000000745058,0.0357387252151966,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532378077507019,0.050000000745058,0.0483873412013053,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532378077507019,0.050000000745058,0.2295287251472473,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560626477003097,1.0,1.0,0.9545860290527344,1.0,-0.4896060526371002,0.2062122225761413,0.2833938300609588,0.0861542597413063,0.7135887742042542,0.7135887742042542,0.0,27.499725341796875,25.0,11234.4248046875,0.0,29.57230758666992,1.0,283.1499938964844,284.625,297.3094787597656,298.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17942.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889896273612976,1.0,0.0,0.0,1.8206864595413208,1.820694088935852,2.2118909726032146e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4553.3115234375,0.0,223.8244171142578,2977.34912109375,0.0,256.7533264160156,0.4744285941123962,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532378077507019,0.050000000745058,0.0459497906267643,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532378077507019,0.050000000745058,0.0483873412013053,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532378077507019,0.050000000745058,0.0357387252151966,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532378077507019,0.050000000745058,0.0483873412013053,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532378077507019,0.050000000745058,0.2295287251472473,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560626477003097,1.0,1.0,0.9545860290527344,1.0,-0.4896060526371002,0.2062122225761413,0.2833938300609588,0.0861542597413063,0.7135887742042542,0.7135887742042542,0.0,27.499725341796875,25.0,11234.4248046875,0.0,29.57230758666992,1.0,283.1499938964844,284.625,297.3094787597656,298.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17942.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889896273612976,1.0,0.0,0.0,1.8206864595413208,1.820694088935852,2.2118909726032146e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4553.3115234375,0.0,223.8244171142578,2977.34912109375,0.0,256.7533264160156,0.4744285941123962,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334033370018005,0.050000000745058,0.0459409095346927,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334033370018005,0.050000000745058,0.0483779907226562,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334033370018005,0.050000000745058,0.0357318185269832,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334033370018005,0.050000000745058,0.0483779907226562,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334033370018005,0.050000000745058,0.229484349489212,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555609405040741,1.0,1.0,0.9526829719543456,1.0,-0.4895114302635193,0.2062617838382721,0.2832496464252472,0.0860611572861671,0.7139632701873779,0.7139632701873779,0.0,27.26055145263672,25.0,11236.0732421875,0.0,29.36490249633789,1.0,283.1499938964844,284.62408447265625,297.3249816894531,298.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,17936.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889428675174713,1.0,0.0,0.0,1.8220796585083008,1.8220871686935425,2.215277419281847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4556.0322265625,0.0,224.211654663086,2977.34912109375,0.0,256.6745910644531,0.4747080206871032,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343406200408936,0.050000000745058,0.045932900160551,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343406200408936,0.050000000745058,0.0483695566654205,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343406200408936,0.050000000745058,0.0357255898416042,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343406200408936,0.050000000745058,0.0483695566654205,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343406200408936,0.050000000745058,0.2294443547725677,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.155106708407402,1.0,1.0,0.9507826566696168,1.0,-0.4894260764122009,0.2063150256872177,0.2831110656261444,0.0859719440340995,0.7143504619598389,0.7143504619598389,0.0,27.04474639892578,25.0,11238.080078125,0.0,29.177833557128903,1.0,283.1499938964844,284.6231384277344,297.34014892578125,298.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,17930.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889094591140747,1.0,0.0,0.0,1.82357120513916,1.8235787153244016,2.2189057347077329e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4558.849609375,0.0,224.63131713867188,2977.34912109375,0.0,256.61834716796875,0.4750097393989563,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359824299812317,0.050000000745058,0.0459191165864467,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359824299812317,0.050000000745058,0.0483550429344177,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359824299812317,0.050000000745058,0.0357148684561252,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359824299812317,0.050000000745058,0.0483550429344177,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359824299812317,0.050000000745058,0.2293754965066909,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543207466602325,1.0,1.0,0.9469821453094482,1.0,-0.489279180765152,0.206429973244667,0.2828491926193237,0.0858067348599433,0.7151582837104797,0.7151582837104797,0.0,26.672969818115234,25.0,11243.0234375,0.0,28.85573005676269,1.0,283.1499938964844,284.6211853027344,297.3697814941406,298.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,17920.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388826847076416,1.0,0.0,0.0,1.8268036842346191,1.8268113136291504,2.226779116654143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4564.76611328125,0.0,225.5533142089844,2977.34912109375,0.0,256.479248046875,0.475669652223587,1.0,0.0,3.0,1.0,0.0
