time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359824299812317,0.050000000745058,0.0459191165864467,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359824299812317,0.050000000745058,0.0483550429344177,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359824299812317,0.050000000745058,0.0357148684561252,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359824299812317,0.050000000745058,0.0483550429344177,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359824299812317,0.050000000745058,0.2293754965066909,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543207466602325,1.0,1.0,0.9469821453094482,1.0,-0.489279180765152,0.206429973244667,0.2828491926193237,0.0858067348599433,0.7151582837104797,0.7151582837104797,0.0,26.672969818115234,25.0,11243.0234375,0.0,28.85573005676269,1.0,283.1499938964844,284.6211853027344,297.3697814941406,298.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,17920.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388826847076416,1.0,0.0,0.0,1.8268036842346191,1.8268113136291504,2.226779116654143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4564.76611328125,0.0,225.5533142089844,2977.34912109375,0.0,256.479248046875,0.475669652223587,1.0,0.0,3.0,1.0,0.0
17649540,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373417139053345,0.050000000745058,0.0459079332649707,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373417139053345,0.050000000745058,0.0483432672917842,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373417139053345,0.050000000745058,0.0357061699032783,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373417139053345,0.050000000745058,0.0483432672917842,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373417139053345,0.050000000745058,0.2293196320533752,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536789387464523,1.0,1.0,0.943181574344635,1.0,-0.4891600012779236,0.2065535336732864,0.2826064825057983,0.0856608524918556,0.7160071730613708,0.7160071730613708,0.0,26.37091445922852,25.0,11249.0673828125,0.0,28.59419059753418,1.0,283.1499938964844,284.6191711425781,297.3989562988281,298.12890625,293.1499938964844,293.1499938964844,283.1499938964844,17913.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886961638927459,1.0,0.0,0.0,1.8303278684616089,1.83033549785614,2.2353789574935945e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4571.06689453125,0.0,226.5723876953125,2977.34912109375,0.0,256.25933837890625,0.4763953685760498,1.0,0.0,3.0,1.0,0.0
17649600,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373417139053345,0.050000000745058,0.0459079332649707,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373417139053345,0.050000000745058,0.0483432672917842,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373417139053345,0.050000000745058,0.0357061699032783,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373417139053345,0.050000000745058,0.0483432672917842,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373417139053345,0.050000000745058,0.2293196320533752,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536789387464523,1.0,1.0,0.943181574344635,1.0,-0.4891600012779236,0.2065535336732864,0.2826064825057983,0.0856608524918556,0.7160071730613708,0.7160071730613708,0.0,26.37091445922852,25.0,11249.0673828125,0.0,28.59419059753418,1.0,283.1499938964844,284.6191711425781,297.3989562988281,298.12890625,293.1499938964844,293.1499938964844,283.1499938964844,17913.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886961638927459,1.0,0.0,0.0,1.8303278684616089,1.83033549785614,2.2353789574935945e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4571.06689453125,0.0,226.5723876953125,2977.34912109375,0.0,256.25933837890625,0.4763953685760498,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.53846675157547,0.050000000745058,0.0458988286554813,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.53846675157547,0.050000000745058,0.048333678394556,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.53846675157547,0.050000000745058,0.0356990881264209,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.53846675157547,0.050000000745058,0.048333678394556,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.53846675157547,0.050000000745058,0.2292741537094116,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531534194946289,1.0,1.0,0.9393838047981262,1.0,-0.4890629649162292,0.2066827714443206,0.2823801934719085,0.0855344459414482,0.7168914675712585,0.7168914675712585,0.0,26.124624252319336,25.0,11256.009765625,0.0,28.381044387817383,1.0,283.1499938964844,284.6170654296875,297.4280700683594,298.1586608886719,293.1499938964844,293.1499938964844,283.1499938964844,17906.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885321617126465,1.0,0.0,0.0,1.834089279174805,1.834096908569336,2.244575938448179e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4577.720703125,0.0,227.671127319336,2977.34912109375,0.0,255.9834899902344,0.4771743714809418,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.53846675157547,0.050000000745058,0.0458988286554813,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.53846675157547,0.050000000745058,0.048333678394556,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.53846675157547,0.050000000745058,0.0356990881264209,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.53846675157547,0.050000000745058,0.048333678394556,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.53846675157547,0.050000000745058,0.2292741537094116,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531534194946289,1.0,1.0,0.9393838047981262,1.0,-0.4890629649162292,0.2066827714443206,0.2823801934719085,0.0855344459414482,0.7168914675712585,0.7168914675712585,0.0,26.124624252319336,25.0,11256.009765625,0.0,28.381044387817383,1.0,283.1499938964844,284.6170654296875,297.4280700683594,298.1586608886719,293.1499938964844,293.1499938964844,283.1499938964844,17906.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885321617126465,1.0,0.0,0.0,1.834089279174805,1.834096908569336,2.244575938448179e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4577.720703125,0.0,227.671127319336,2977.34912109375,0.0,255.9834899902344,0.4771743714809418,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390428900718689,0.050000000745058,0.0458942167460918,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390428900718689,0.050000000745058,0.0483288206160068,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390428900718689,0.050000000745058,0.0356955043971538,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390428900718689,0.050000000745058,0.0483288206160068,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390428900718689,0.050000000745058,0.2292511165142059,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528861671686172,1.0,1.0,0.937105119228363,1.0,-0.4890138208866119,0.2067624181509018,0.2822514176368713,0.0854677706956863,0.7174376845359802,0.7174376845359802,0.0,25.99972343444824,25.0,11260.5556640625,0.0,28.27299118041992,1.0,283.1499938964844,284.61578369140625,297.445556640625,298.176513671875,293.1499938964844,293.1499938964844,283.1499938964844,17903.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884298205375671,1.0,0.0,0.0,1.8364462852478027,1.836453914642334,2.2503488139591362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4581.87060546875,0.0,228.36428833007807,2977.34912109375,0.0,255.8114776611328,0.4776641726493835,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393956303596497,0.050000000745058,0.0458914116024971,296.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393956303596497,0.050000000745058,0.0483258664608001,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393956303596497,0.050000000745058,0.0356933213770389,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393956303596497,0.050000000745058,0.0483258664608001,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393956303596497,0.050000000745058,0.2292371094226837,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527231633663177,1.0,1.0,0.9355860352516174,1.0,-0.4889838993549347,0.2068160623311996,0.2821678519248962,0.0854268297553062,0.7178071141242981,0.7178071141242981,0.0,25.92365837097168,25.0,11263.7099609375,0.0,28.207199096679688,1.0,283.1499938964844,284.6148986816406,297.45721435546875,298.1884460449219,293.1499938964844,293.1499938964844,283.1499938964844,17901.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883636891841888,1.0,0.0,0.0,1.8380500078201287,1.8380577564239504,2.254281099567379e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4584.6884765625,0.0,228.83761596679688,2977.34912109375,0.0,255.7002868652344,0.4779979884624481,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397965312004089,0.050000000745058,0.0458882376551628,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397965312004089,0.050000000745058,0.0483225248754024,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397965312004089,0.050000000745058,0.035690851509571,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397965312004089,0.050000000745058,0.0483225248754024,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397965312004089,0.050000000745058,0.2292212545871734,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.152538388967514,1.0,1.0,0.933687150478363,1.0,-0.4889500737190246,0.2068840265274047,0.2820660471916199,0.0853794738650322,0.7182756662368774,0.7182756662368774,0.0,25.837547302246094,25.0,11267.810546875,0.0,28.132732391357425,1.0,283.1499938964844,284.61383056640625,297.4717712402344,298.203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17899.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882844448089599,1.0,0.0,0.0,1.840096354484558,1.8401039838790887,2.2593030735151842e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4588.27685546875,0.0,229.4434967041016,2977.34912109375,0.0,255.567138671875,0.4784244894981384,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401612520217896,0.050000000745058,0.0458853654563427,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401612520217896,0.050000000745058,0.0483194999396801,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401612520217896,0.050000000745058,0.035688616335392,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401612520217896,0.050000000745058,0.0483194999396801,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401612520217896,0.050000000745058,0.2292068898677826,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.152370736002922,1.0,1.0,0.9317906498908995,1.0,-0.4889194369316101,0.2069525122642517,0.2819669246673584,0.0853363275527954,0.7187506556510925,0.7187506556510925,0.0,25.759506225585938,25.0,11272.0576171875,0.0,28.06525421142578,1.0,283.1499938964844,284.6127014160156,297.4863586425781,298.21832275390625,293.1499938964844,293.1499938964844,283.1499938964844,17896.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882105946540832,1.0,0.0,0.0,1.8421810865402224,1.8421887159347528,2.264425376097279e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4591.92529296875,0.0,230.06277465820312,2977.34912109375,0.0,255.443115234375,0.4788595736026764,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407932996749878,0.050000000745058,0.0458804182708263,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407932996749878,0.050000000745058,0.0483142882585525,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407932996749878,0.050000000745058,0.0356847681105136,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407932996749878,0.050000000745058,0.0483142882585525,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407932996749878,0.050000000745058,0.2291821837425232,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520811468362808,1.0,1.0,0.927997589111328,1.0,-0.4888667166233063,0.207091212272644,0.2817755043506622,0.0852619335055351,0.7197195291519165,0.7197195291519165,0.0,25.62492561340332,25.0,11280.9658203125,0.0,27.94892120361328,1.0,283.1499938964844,284.6104736328125,297.5154724121094,298.2481994628906,293.1499938964844,293.1499938964844,283.1499938964844,17892.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880807757377624,1.0,0.0,0.0,1.8464587926864624,1.8464665412902832,2.274954198355772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4599.3896484375,0.0,231.3394012451172,2977.34912109375,0.0,255.22511291503903,0.4797538220882416,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407932996749878,0.050000000745058,0.0458804182708263,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407932996749878,0.050000000745058,0.0483142882585525,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407932996749878,0.050000000745058,0.0356847681105136,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407932996749878,0.050000000745058,0.0483142882585525,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407932996749878,0.050000000745058,0.2291821837425232,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520811468362808,1.0,1.0,0.927997589111328,1.0,-0.4888667166233063,0.207091212272644,0.2817755043506622,0.0852619335055351,0.7197195291519165,0.7197195291519165,0.0,25.62492561340332,25.0,11280.9658203125,0.0,27.94892120361328,1.0,283.1499938964844,284.6104736328125,297.5154724121094,298.2481994628906,293.1499938964844,293.1499938964844,283.1499938964844,17892.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880807757377624,1.0,0.0,0.0,1.8464587926864624,1.8464665412902832,2.274954198355772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4599.3896484375,0.0,231.3394012451172,2977.34912109375,0.0,255.22511291503903,0.4797538220882416,1.0,0.0,3.0,1.0,0.0
17650140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413139462471008,0.050000000745058,0.0458763688802719,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413139462471008,0.050000000745058,0.0483100265264511,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413139462471008,0.050000000745058,0.0356816202402114,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413139462471008,0.050000000745058,0.0483100265264511,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413139462471008,0.050000000745058,0.2291619777679443,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.151843324303627,1.0,1.0,0.9242045879364014,1.0,-0.4888235926628113,0.2072322517633438,0.2815913259983063,0.0852015390992164,0.7207115888595581,0.7207115888595581,0.0,25.514612197875977,25.0,11290.3681640625,0.0,27.85359573364257,1.0,283.1499938964844,284.60821533203125,297.54449462890625,298.2780456542969,293.1499938964844,293.1499938964844,283.1499938964844,17889.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879727125167846,1.0,0.0,0.0,1.8508669137954712,1.850874662399292,2.2858293391436746e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4607.0498046875,0.0,232.66256713867188,2977.34912109375,0.0,255.0437469482422,0.48067706823349,1.0,0.0,3.0,1.0,0.0
17650200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413139462471008,0.050000000745058,0.0458763688802719,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413139462471008,0.050000000745058,0.0483100265264511,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413139462471008,0.050000000745058,0.0356816202402114,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413139462471008,0.050000000745058,0.0483100265264511,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413139462471008,0.050000000745058,0.2291619777679443,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.151843324303627,1.0,1.0,0.9242045879364014,1.0,-0.4888235926628113,0.2072322517633438,0.2815913259983063,0.0852015390992164,0.7207115888595581,0.7207115888595581,0.0,25.514612197875977,25.0,11290.3681640625,0.0,27.85359573364257,1.0,283.1499938964844,284.60821533203125,297.54449462890625,298.2780456542969,293.1499938964844,293.1499938964844,283.1499938964844,17889.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879727125167846,1.0,0.0,0.0,1.8508669137954712,1.850874662399292,2.2858293391436746e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4607.0498046875,0.0,232.66256713867188,2977.34912109375,0.0,255.0437469482422,0.48067706823349,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423248291016,0.050000000745058,0.0458730608224868,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423248291016,0.050000000745058,0.048306543380022,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423248291016,0.050000000745058,0.0356790460646152,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423248291016,0.050000000745058,0.048306543380022,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423248291016,0.050000000745058,0.2291454374790191,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516479551792144,1.0,1.0,0.9204118847846984,1.0,-0.4887883067131042,0.2073753178119659,0.2814129889011383,0.0851541310548782,0.7217249870300293,0.7217249870300293,0.0,25.424121856689453,25.0,11300.216796875,0.0,27.775426864624023,1.0,283.1499938964844,284.6059265136719,297.57342529296875,298.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17886.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878825604915619,1.0,0.0,0.0,1.85539186000824,1.8553996086120603,2.2970195345806135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4614.884765625,0.0,234.0283050537109,2977.34912109375,0.0,254.89244079589844,0.4816262722015381,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423248291016,0.050000000745058,0.0458730608224868,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423248291016,0.050000000745058,0.048306543380022,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423248291016,0.050000000745058,0.0356790460646152,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423248291016,0.050000000745058,0.048306543380022,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423248291016,0.050000000745058,0.2291454374790191,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516479551792144,1.0,1.0,0.9204118847846984,1.0,-0.4887883067131042,0.2073753178119659,0.2814129889011383,0.0851541310548782,0.7217249870300293,0.7217249870300293,0.0,25.424121856689453,25.0,11300.216796875,0.0,27.775426864624023,1.0,283.1499938964844,284.6059265136719,297.57342529296875,298.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17886.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878825604915619,1.0,0.0,0.0,1.85539186000824,1.8553996086120603,2.2970195345806135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4614.884765625,0.0,234.0283050537109,2977.34912109375,0.0,254.89244079589844,0.4816262722015381,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420948266983032,0.050000000745058,0.0458703525364398,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420948266983032,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420948266983032,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420948266983032,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420948266983032,0.050000000745058,0.2291319072246551,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514872759580612,1.0,1.0,0.9166191816329956,1.0,-0.4887594282627105,0.2075202465057373,0.2812391817569732,0.0851187780499458,0.7227604985237122,0.7227604985237122,0.0,25.349782943725582,25.0,11310.4853515625,0.0,27.711227416992188,1.0,283.1499938964844,284.6036376953125,297.6022644042969,298.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,17883.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878066539764404,1.0,0.0,0.0,1.860026836395264,1.8600345849990845,2.3085104317033259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4622.884765625,0.0,235.4344177246093,2977.34912109375,0.0,254.76510620117188,0.4825997650623321,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420948266983032,0.050000000745058,0.0458703525364398,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420948266983032,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420948266983032,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420948266983032,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420948266983032,0.050000000745058,0.2291319072246551,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514872759580612,1.0,1.0,0.9166191816329956,1.0,-0.4887594282627105,0.2075202465057373,0.2812391817569732,0.0851187780499458,0.7227604985237122,0.7227604985237122,0.0,25.349782943725582,25.0,11310.4853515625,0.0,27.711227416992188,1.0,283.1499938964844,284.6036376953125,297.6022644042969,298.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,17883.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878066539764404,1.0,0.0,0.0,1.860026836395264,1.8600345849990845,2.3085104317033259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4622.884765625,0.0,235.4344177246093,2977.34912109375,0.0,254.76510620117188,0.4825997650623321,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478318214417,0.050000000745058,0.0458691790699958,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478318214417,0.050000000745058,0.0483024530112743,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478318214417,0.050000000745058,0.0356760285794734,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478318214417,0.050000000745058,0.0483024530112743,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478318214417,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514175087213516,1.0,1.0,0.9147228002548218,1.0,-0.4887469410896301,0.2075934112071991,0.2811535000801086,0.0851051956415176,0.7232867479324341,0.7232867479324341,0.0,25.317533493041992,25.0,11315.7646484375,0.0,27.68338394165039,1.0,283.1499938964844,284.6024780273437,297.6166381835937,298.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17882.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877732753753662,1.0,0.0,0.0,1.8623830080032349,1.862390756607056,2.314362603783593e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4626.9423828125,0.0,236.1517333984375,2977.34912109375,0.0,254.70913696289065,0.4830949604511261,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423867106437683,0.050000000745058,0.0458681173622608,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423867106437683,0.050000000745058,0.0483013354241848,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423867106437683,0.050000000745058,0.0356752015650272,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423867106437683,0.050000000745058,0.0483013354241848,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423867106437683,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140014648437,296.9571533203125,284.9515686035156,1.0,0.1513541787862777,1.0,1.0,0.9128287434577942,1.0,-0.4887356162071228,0.2076665610074997,0.2810690402984619,0.08509511500597,0.7238205075263977,0.7238205075263977,0.0,25.28826904296875,25.0,11321.158203125,0.0,27.658123016357425,1.0,283.1499938964844,284.601318359375,297.6309814453125,298.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,17880.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877428770065307,1.0,0.0,0.0,1.8647687435150144,1.864776492118836,2.320295777735737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4631.04638671875,0.0,236.8795318603516,2977.34912109375,0.0,254.65817260742188,0.4835964441299438,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512450277805328,1.0,1.0,0.909040629863739,1.0,-0.4887161552906036,0.2078130096197128,0.2809031307697296,0.0850854068994522,0.7249124050140381,0.7249124050140381,0.0,25.23785781860352,25.0,11332.2900390625,0.0,27.614614486694336,1.0,283.1499938964844,284.59893798828125,297.6596374511719,298.3966979980469,293.1499938964844,293.1499938964844,283.1499938964844,17877.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876910507678985,1.0,0.0,0.0,1.8696402311325075,1.8696480989456177,2.3324346898334625e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4639.39501953125,0.0,238.3702545166016,2977.34912109375,0.0,254.5712432861328,0.4846207201480865,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512450277805328,1.0,1.0,0.909040629863739,1.0,-0.4887161552906036,0.2078130096197128,0.2809031307697296,0.0850854068994522,0.7249124050140381,0.7249124050140381,0.0,25.23785781860352,25.0,11332.2900390625,0.0,27.614614486694336,1.0,283.1499938964844,284.59893798828125,297.6596374511719,298.3966979980469,293.1499938964844,293.1499938964844,283.1499938964844,17877.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876910507678985,1.0,0.0,0.0,1.8696402311325075,1.8696480989456177,2.3324346898334625e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4639.39501953125,0.0,238.3702545166016,2977.34912109375,0.0,254.5712432861328,0.4846207201480865,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0458647981286048,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0482978411018848,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0356726199388504,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0482978411018848,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.2291041612625122,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511553674936294,1.0,1.0,0.9052525162696838,1.0,-0.4887002408504486,0.2079599946737289,0.2807402312755584,0.0850883722305297,0.7260289788246155,0.7260289788246155,0.0,25.19647216796875,25.0,11343.7802734375,0.0,27.578907012939453,1.0,283.1499938964844,284.5965576171875,297.68817138671875,298.4261779785156,293.1499938964844,293.1499938964844,283.1499938964844,17874.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876504600048065,1.0,0.0,0.0,1.874631643295288,1.8746395111083984,2.3449051411716937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4647.884765625,0.0,239.9054107666016,2977.34912109375,0.0,254.5031890869141,0.4856711626052856,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0458647981286048,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0482978411018848,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0356726199388504,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0482978411018848,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.2291041612625122,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511553674936294,1.0,1.0,0.9052525162696838,1.0,-0.4887002408504486,0.2079599946737289,0.2807402312755584,0.0850883722305297,0.7260289788246155,0.7260289788246155,0.0,25.19647216796875,25.0,11343.7802734375,0.0,27.578907012939453,1.0,283.1499938964844,284.5965576171875,297.68817138671875,298.4261779785156,293.1499938964844,293.1499938964844,283.1499938964844,17874.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876504600048065,1.0,0.0,0.0,1.874631643295288,1.8746395111083984,2.3449051411716937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4647.884765625,0.0,239.9054107666016,2977.34912109375,0.0,254.5031890869141,0.4856711626052856,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0458635576069355,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0356716550886631,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510805785655975,1.0,1.0,0.9014645218849182,1.0,-0.4886870086193084,0.2081076800823211,0.2805793285369873,0.0851030200719833,0.7271592617034912,0.7271592617034912,0.0,25.16196250915528,25.0,11355.486328125,0.0,27.549144744873047,1.0,283.1499938964844,284.5941467285156,297.71649169921875,298.4555053710937,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876427114009857,1.0,0.0,0.0,1.8797117471694944,1.879719614982605,2.3576313878947985e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4656.44482421875,0.0,241.4771270751953,2977.34912109375,0.0,254.4901885986328,0.4867418110370636,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0458635576069355,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0356716550886631,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510805785655975,1.0,1.0,0.9014645218849182,1.0,-0.4886870086193084,0.2081076800823211,0.2805793285369873,0.0851030200719833,0.7271592617034912,0.7271592617034912,0.0,25.16196250915528,25.0,11355.486328125,0.0,27.549144744873047,1.0,283.1499938964844,284.5941467285156,297.71649169921875,298.4555053710937,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876427114009857,1.0,0.0,0.0,1.8797117471694944,1.879719614982605,2.3576313878947985e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4656.44482421875,0.0,241.4771270751953,2977.34912109375,0.0,254.4901885986328,0.4867418110370636,1.0,0.0,3.0,1.0,0.0
17650980,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783629417419,0.050000000745058,0.045862853527069,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783629417419,0.050000000745058,0.0482957921922206,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783629417419,0.050000000745058,0.0356711074709892,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783629417419,0.050000000745058,0.0482957921922206,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783629417419,0.050000000745058,0.2290944457054138,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510377824306488,1.0,1.0,0.8988886475563049,1.0,-0.4886794984340668,0.2082098573446273,0.2804696261882782,0.08511683344841,0.7279309630393982,0.7279309630393982,0.0,25.1422176361084,25.0,11363.47265625,0.0,27.532121658325195,1.0,283.1499938964844,284.59246826171875,297.7355041503906,298.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17870.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876650929450989,1.0,0.0,0.0,1.88320541381836,1.8832132816314693,2.366403464293399e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4662.24755859375,0.0,242.56414794921875,2977.34912109375,0.0,254.5277099609375,0.487479418516159,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431176424026489,0.050000000745058,0.0458625555038452,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431176424026489,0.050000000745058,0.0482954792678356,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431176424026489,0.050000000745058,0.0356708765029907,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431176424026489,0.050000000745058,0.0482954792678356,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431176424026489,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510196328163147,1.0,1.0,0.8976764678955078,1.0,-0.4886763393878937,0.2082583308219909,0.2804179787635803,0.0851246118545532,0.7282940149307251,0.7282940149307251,0.0,25.13384437561035,25.0,11367.2294921875,0.0,27.524906158447266,1.0,283.1499938964844,284.5917053222656,297.7443542480469,298.4844055175781,293.1499938964844,293.1499938964844,283.1499938964844,17869.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876800537109375,1.0,0.0,0.0,1.884856104850769,1.88486397266388,2.370553602304426e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4664.96484375,0.0,243.07948303222656,2977.34912109375,0.0,254.5527801513672,0.487828254699707,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0458621196448802,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509929299354553,1.0,1.0,0.895782470703125,1.0,-0.4886716604232788,0.2083347886800766,0.2803368866443634,0.0851377993822097,0.7288612127304077,0.7288612127304077,0.0,25.121532440185547,25.0,11373.0947265625,0.0,27.51429557800293,1.0,283.1499938964844,284.5904541015625,297.75811767578125,298.4986877441406,293.1499938964844,293.1499938964844,283.1499938964844,17869.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877115547657013,1.0,0.0,0.0,1.8874412775039675,1.8874492645263672,2.3770608947870642e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4669.2001953125,0.0,243.88868713378903,2977.34912109375,0.0,254.60562133789065,0.4883750081062317,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.54322749376297,0.050000000745058,0.0458617247641086,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.54322749376297,0.050000000745058,0.0482946038246154,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.54322749376297,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.54322749376297,0.050000000745058,0.0482946038246154,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.54322749376297,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687155485153,1.0,1.0,0.8938904404640198,1.0,-0.4886674582958221,0.2084117382764816,0.2802557349205017,0.0851529911160469,0.7294281721115112,0.7294281721115112,0.0,25.110361099243164,25.0,11378.955078125,0.0,27.50467109680176,1.0,283.1499938964844,284.5892333984375,297.771728515625,298.5128479003906,293.1499938964844,293.1499938964844,283.1499938964844,17868.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877473473548889,1.0,0.0,0.0,1.8900326490402224,1.8900405168533323,2.3835924878312653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4673.4150390625,0.0,244.70236206054688,2977.34912109375,0.0,254.6656188964844,0.4889235496520996,1.0,0.0,3.0,1.0,0.0
17651220,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0458610542118549,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273201227188,1.0,1.0,0.8901064395904541,1.0,-0.4886603355407715,0.2085675150156021,0.2800928056240082,0.0851891562342643,0.7305639982223511,0.7305639982223511,0.0,25.091264724731445,25.0,11390.6806640625,0.0,27.48822975158692,1.0,283.1499938964844,284.5867614746094,297.79852294921875,298.5406799316406,293.1499938964844,293.1499938964844,283.1499938964844,17867.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878173828125,1.0,0.0,0.0,1.8952330350875848,1.895241022109985,2.39672743873598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4681.7958984375,0.0,246.3422241210937,2977.34912109375,0.0,254.7831115722656,0.4900254011154175,1.0,0.0,3.0,1.0,0.0
17651280,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0458610542118549,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273201227188,1.0,1.0,0.8901064395904541,1.0,-0.4886603355407715,0.2085675150156021,0.2800928056240082,0.0851891562342643,0.7305639982223511,0.7305639982223511,0.0,25.091264724731445,25.0,11390.6806640625,0.0,27.48822975158692,1.0,283.1499938964844,284.5867614746094,297.79852294921875,298.5406799316406,293.1499938964844,293.1499938964844,283.1499938964844,17867.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878173828125,1.0,0.0,0.0,1.8952330350875848,1.895241022109985,2.39672743873598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4681.7958984375,0.0,246.3422241210937,2977.34912109375,0.0,254.7831115722656,0.4900254011154175,1.0,0.0,3.0,1.0,0.0
