time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296955227851868,1.0,-0.4886304140090942,0.2114631533622741,0.27716726064682,0.0868469476699829,0.7501022815704346,0.7501022815704346,0.0,25.00423622131348,25.0,11594.232421875,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.20672607421875,298.9648742675781,293.1499938964844,293.1499938964844,283.1499938964844,17847.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881312906742096,1.0,0.0,0.0,1.9835865497589111,1.98359489440918,2.6254014073856524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4820.7978515625,0.0,275.41278076171875,2977.34912109375,0.0,255.30992126464844,0.5088350176811218,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259321451187134,1.0,-0.4886302053928375,0.2116749733686447,0.276955246925354,0.0870264023542404,0.7514668703079224,0.7514668703079224,0.0,25.003475189208984,25.0,11609.2890625,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2335205078125,298.99273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881024420261383,1.0,0.0,0.0,1.9896330833435056,1.989641547203064,2.641431819938589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4830.7041015625,0.0,277.4844970703125,2977.34912109375,0.0,255.2614898681641,0.5101269483566284,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259321451187134,1.0,-0.4886302053928375,0.2116749733686447,0.276955246925354,0.0870264023542404,0.7514668703079224,0.7514668703079224,0.0,25.003475189208984,25.0,11609.2890625,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2335205078125,298.99273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881024420261383,1.0,0.0,0.0,1.9896330833435056,1.989641547203064,2.641431819938589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4830.7041015625,0.0,277.4844970703125,2977.34912109375,0.0,255.2614898681641,0.5101269483566284,1.0,0.0,3.0,1.0,0.0
17653380,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7469319701194763,0.1173655167222023,0.1046702787280082,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604057908058167,0.050000000745058,0.0481700673699379,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604057908058167,0.050000000745058,0.0355782471597194,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604057908058167,0.050000000745058,0.0481700673699379,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604057908058167,0.050000000745058,0.2284980565309524,285.0055236816406,284.95001220703125,299.3876037597656,295.2565002441406,298.1173400878906,297.16064453125,285.0616149902344,1.0,0.1517716348171234,1.0,1.0,0.822770893573761,1.0,-0.5580810904502869,0.2400249540805816,0.3180561363697052,0.1060307472944259,0.7934215068817139,0.7934215068817139,0.0,22.558637619018555,25.0,12830.2890625,0.0,31.293176651000977,1.0,283.1499938964844,284.65545654296875,298.2726745605469,299.0646667480469,293.1499938964844,293.1499938964844,283.1499938964844,16685.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901578187942505,1.0,0.0,0.0,2.020447969436645,2.020456314086914,2.7238846200816624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5298.8359375,0.0,283.46728515625,2977.34912109375,0.0,258.7247619628906,0.5156050324440002,1.0,0.0,3.0,1.0,0.0
17653440,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7488617897033691,0.1157304942607879,0.1055992916226387,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.560241162776947,0.050000000745058,0.0481711216270923,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.560241162776947,0.050000000745058,0.0355790257453918,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.560241162776947,0.050000000745058,0.0481711216270923,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.560241162776947,0.050000000745058,0.2285030484199524,285.0447082519531,284.95001220703125,299.39666748046875,295.2608947753906,298.1136169433594,297.1484375,285.0942077636719,1.0,0.1519533097743988,1.0,1.0,0.8221687078475952,1.0,-0.5592769384384155,0.2405447661876678,0.31873220205307,0.1064107045531272,0.827474057674408,0.827474057674408,0.0,22.597171783447266,25.0,13003.7119140625,0.0,31.435287475585938,1.0,283.1499938964844,284.6636047363281,298.292236328125,299.10040283203125,293.1499938964844,293.1499938964844,283.1499938964844,15484.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924213945865631,1.0,0.0,0.0,2.055449724197388,2.055458068847656,2.8190783041281975e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5424.4013671875,0.0,290.9403991699219,2977.34912109375,0.0,262.56817626953125,0.5214462876319885,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416295409202576,0.1128314286470413,0.1033672913908958,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581471920013428,0.050000000745058,0.0481850877404212,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581471920013428,0.050000000745058,0.0355893410742282,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581471920013428,0.050000000745058,0.0481850877404212,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581471920013428,0.050000000745058,0.2285692989826202,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.1189880371094,285.0978698730469,1.0,0.1524178087711334,1.0,1.0,0.8202869892120361,1.0,-0.5566976070404053,0.2396026402711868,0.3170949816703796,0.1058529689908027,0.911456286907196,0.911456286907196,0.0,22.9282169342041,25.0,13182.681640625,0.0,31.51434898376465,1.0,283.1499938964844,284.6064147949219,298.35662841796875,299.200927734375,293.1499938964844,293.1499938964844,283.1499938964844,13038.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033325314521789,1.0,0.0,0.0,2.1842989921569824,2.18430757522583,3.1835926961321093e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5556.70166015625,0.0,329.2374267578125,2977.34912109375,0.0,281.5696716308594,0.5451023578643799,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.736451268196106,0.1119959279894828,0.1018082424998283,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565124154090881,0.050000000745058,0.0481962151825428,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565124154090881,0.050000000745058,0.0355975627899169,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565124154090881,0.050000000745058,0.0481962151825428,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565124154090881,0.050000000745058,0.22862209379673,285.0724792480469,284.95001220703125,299.4533386230469,295.2886962890625,298.11492919921875,297.1041564941406,285.0515441894531,1.0,0.1528232246637344,1.0,1.0,0.8187599182128906,1.0,-0.5549254417419434,0.2389847934246063,0.3159406185150146,0.1054603159427642,0.9376094937324524,0.9376094937324524,0.0,23.1937198638916,25.0,13176.943359375,0.0,31.602680206298828,1.0,283.1499938964844,284.5415954589844,298.3914794921875,299.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,13044.7060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414926141500473,1.0,0.0,0.0,2.2802677154541016,2.2802770137786865,3.469485250207072e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5548.7568359375,0.0,369.1230163574219,2977.34912109375,0.0,302.7498779296875,0.5691035985946655,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345898151397705,0.1126782149076461,0.1018246933817863,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535377651453018,1.0,1.0,0.8157057762145996,1.0,-0.5550604462623596,0.2392468750476837,0.3158136010169983,0.1056908667087555,0.935143768787384,0.935143768787384,0.0,23.5214786529541,25.0,13216.931640625,0.0,31.92458724975586,1.0,283.1499938964844,284.4471740722656,298.3904113769531,299.2707214355469,293.1499938964844,293.1499938964844,283.1499938964844,14915.8955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305198490619659,1.0,0.0,0.0,2.4455628395080566,2.445573329925537,3.990717800661514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5546.548828125,0.0,454.9112243652344,2977.34912109375,0.0,333.1669311523437,0.6092432737350464,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345898151397705,0.1126782149076461,0.1018246933817863,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535377651453018,1.0,1.0,0.8157057762145996,1.0,-0.5550604462623596,0.2392468750476837,0.3158136010169983,0.1056908667087555,0.935143768787384,0.935143768787384,0.0,23.5214786529541,25.0,13216.931640625,0.0,31.92458724975586,1.0,283.1499938964844,284.4471740722656,298.3904113769531,299.2707214355469,293.1499938964844,293.1499938964844,283.1499938964844,14915.8955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305198490619659,1.0,0.0,0.0,2.4455628395080566,2.445573329925537,3.990717800661514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5546.548828125,0.0,454.9112243652344,2977.34912109375,0.0,333.1669311523437,0.6092432737350464,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364707589149475,0.1143339797854423,0.1031854227185249,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522890329361,1.0,1.0,0.8126516342163086,1.0,-0.556763768196106,0.2401518374681472,0.3166119456291199,0.1063650026917457,0.9132069945335388,0.9132069945335388,0.0,23.73559188842773,25.0,13285.365234375,0.0,32.285179138183594,1.0,283.1499938964844,284.389404296875,298.37060546875,299.2528991699219,293.1499938964844,293.1499938964844,283.1499938964844,17135.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352794885635376,1.0,0.0,0.0,2.567744493484497,2.567756175994873,4.39943562469125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5558.8955078125,0.0,530.1972045898438,2977.34912109375,0.0,342.9532775878906,0.6400120258331299,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364707589149475,0.1143339797854423,0.1031854227185249,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522890329361,1.0,1.0,0.8126516342163086,1.0,-0.556763768196106,0.2401518374681472,0.3166119456291199,0.1063650026917457,0.9132069945335388,0.9132069945335388,0.0,23.73559188842773,25.0,13285.365234375,0.0,32.285179138183594,1.0,283.1499938964844,284.389404296875,298.37060546875,299.2528991699219,293.1499938964844,293.1499938964844,283.1499938964844,17135.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352794885635376,1.0,0.0,0.0,2.567744493484497,2.567756175994873,4.39943562469125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5558.8955078125,0.0,530.1972045898438,2977.34912109375,0.0,342.9532775878906,0.6400120258331299,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393867373466492,0.1162595450878143,0.1048784330487251,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546879112720489,1.0,1.0,0.8090457916259766,1.0,-0.5588458776473999,0.2412547618150711,0.31759113073349,0.1071928516030311,0.8816359043121338,0.8816359043121338,0.0,23.89671516418457,25.0,13347.5556640625,0.0,32.632755279541016,1.0,283.1499938964844,284.35870361328125,298.3721008300781,299.2508544921875,293.1499938964844,293.1499938964844,283.1499938964844,19504.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341295957565307,1.0,0.0,0.0,2.641261339187622,2.6412739753723145,4.654961571759486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5560.32763671875,0.0,584.4939575195312,2977.34912109375,0.0,340.5658569335937,0.6538357138633728,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393867373466492,0.1162595450878143,0.1048784330487251,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546879112720489,1.0,1.0,0.8090457916259766,1.0,-0.5588458776473999,0.2412547618150711,0.31759113073349,0.1071928516030311,0.8816359043121338,0.8816359043121338,0.0,23.89671516418457,25.0,13347.5556640625,0.0,32.632755279541016,1.0,283.1499938964844,284.35870361328125,298.3721008300781,299.2508544921875,293.1499938964844,293.1499938964844,283.1499938964844,19504.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341295957565307,1.0,0.0,0.0,2.641261339187622,2.6412739753723145,4.654961571759486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5560.32763671875,0.0,584.4939575195312,2977.34912109375,0.0,340.5658569335937,0.6538357138633728,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427759170532227,0.1183199733495712,0.1067034751176834,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.2287669330835342,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551623940467834,1.0,1.0,0.8054399490356445,1.0,-0.5610736012458801,0.2424267083406448,0.3186468780040741,0.1080760061740875,0.8594537377357483,0.8594537377357483,0.0,24.022937774658203,25.0,13372.6474609375,0.0,32.96275329589844,1.0,283.1499938964844,284.3702392578125,298.3934631347656,299.2680358886719,293.1499938964844,293.1499938964844,283.1499938964844,20475.228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313177764415741,1.0,0.0,0.0,2.616800308227539,2.6168131828308105,4.56914079904891e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5563.69921875,0.0,575.5410766601562,2977.34912109375,0.0,334.7901611328125,0.6491876244544983,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427759170532227,0.1183199733495712,0.1067034751176834,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.2287669330835342,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551623940467834,1.0,1.0,0.8054399490356445,1.0,-0.5610736012458801,0.2424267083406448,0.3186468780040741,0.1080760061740875,0.8594537377357483,0.8594537377357483,0.0,24.022937774658203,25.0,13372.6474609375,0.0,32.96275329589844,1.0,283.1499938964844,284.3702392578125,298.3934631347656,299.2680358886719,293.1499938964844,293.1499938964844,283.1499938964844,20475.228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313177764415741,1.0,0.0,0.0,2.616800308227539,2.6168131828308105,4.56914079904891e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5563.69921875,0.0,575.5410766601562,2977.34912109375,0.0,334.7901611328125,0.6491876244544983,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446228265762329,0.1193964406847953,0.1076587289571762,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.0482283793389797,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.0356213152408599,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.0482283793389797,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.2287746518850326,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.09356689453125,284.9312744140625,1.0,0.155380442738533,1.0,1.0,0.8036370277404785,1.0,-0.56223464012146,0.2430352568626403,0.3191993832588196,0.108535997569561,0.8560634255409241,0.8560634255409241,0.0,24.07494735717773,25.0,13380.80859375,0.0,33.12232208251953,1.0,283.1499938964844,284.3848571777344,298.40948486328125,299.2828674316406,293.1499938964844,293.1499938964844,283.1499938964844,20268.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301231503486633,1.0,0.0,0.0,2.58554744720459,2.585559844970703,4.4606522919821145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5566.0615234375,0.0,556.6455078125,2977.34912109375,0.0,332.3625183105469,0.6445544362068176,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.746556282043457,0.1204980239272117,0.1086383387446403,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.0356223285198211,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9414978027344,1.0,0.155587837100029,1.0,1.0,0.8018728494644165,1.0,-0.5634225606918335,0.2436543107032776,0.3197682797908783,0.109004370868206,0.8573825359344482,0.8573825359344482,0.0,24.120738983154297,25.0,13411.6552734375,0.0,33.27895736694336,1.0,283.1499938964844,284.3954772949219,298.4278564453125,299.3018493652344,293.1499938964844,293.1499938964844,283.1499938964844,20015.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293423593044281,1.0,0.0,0.0,2.57044529914856,2.570457696914673,4.408695417623676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5570.87646484375,0.0,546.85986328125,2977.34912109375,0.0,330.7841491699219,0.6379386186599731,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506219148635864,0.1227566301822662,0.1106517910957336,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769511222839,1.0,1.0,0.7983444929122925,1.0,-0.5658581256866455,0.2449230998754501,0.3209350109100342,0.109968364238739,0.8712139129638672,0.8712139129638672,0.0,24.197513580322266,25.0,13465.9052734375,0.0,33.58504867553711,1.0,283.1499938964844,284.41943359375,298.4662475585937,299.34259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18777.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287649095058441,1.0,0.0,0.0,2.533033847808838,2.533045530319214,4.281296526187362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5579.98193359375,0.0,519.9007568359375,2977.34912109375,0.0,329.6210021972656,0.6305890679359436,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506219148635864,0.1227566301822662,0.1106517910957336,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769511222839,1.0,1.0,0.7983444929122925,1.0,-0.5658581256866455,0.2449230998754501,0.3209350109100342,0.109968364238739,0.8712139129638672,0.8712139129638672,0.0,24.197513580322266,25.0,13465.9052734375,0.0,33.58504867553711,1.0,283.1499938964844,284.41943359375,298.4662475585937,299.34259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18777.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287649095058441,1.0,0.0,0.0,2.533033847808838,2.533045530319214,4.281296526187362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5579.98193359375,0.0,519.9007568359375,2977.34912109375,0.0,329.6210021972656,0.6305890679359436,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548866868019104,0.1250623315572738,0.1127152293920517,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563370078802108,1.0,1.0,0.7948161959648132,1.0,-0.568347692489624,0.2462231367826461,0.3221245110034942,0.1109628528356552,0.8910092711448669,0.8910092711448669,0.0,24.258012771606445,25.0,13548.1806640625,0.0,33.88238906860352,1.0,283.1499938964844,284.4253234863281,298.5052490234375,299.3865661621094,293.1499938964844,293.1499938964844,283.1499938964844,17904.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294710755348205,1.0,0.0,0.0,2.5389273166656494,2.5389392375946045,4.301242597648525e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5590.52490234375,0.0,518.5423583984375,2977.34912109375,0.0,331.0438842773437,0.6307525634765625,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548866868019104,0.1250623315572738,0.1127152293920517,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563370078802108,1.0,1.0,0.7948161959648132,1.0,-0.568347692489624,0.2462231367826461,0.3221245110034942,0.1109628528356552,0.8910092711448669,0.8910092711448669,0.0,24.258012771606445,25.0,13548.1806640625,0.0,33.88238906860352,1.0,283.1499938964844,284.4253234863281,298.5052490234375,299.3865661621094,293.1499938964844,293.1499938964844,283.1499938964844,17904.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294710755348205,1.0,0.0,0.0,2.5389273166656494,2.5389392375946045,4.301242597648525e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5590.52490234375,0.0,518.5423583984375,2977.34912109375,0.0,331.0438842773437,0.6307525634765625,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.759801983833313,0.1277517527341842,0.1150135919451713,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566778123378753,1.0,1.0,0.7913072109222412,1.0,-0.5711103081703186,0.2476398795843124,0.3234704434871673,0.1120564341545105,0.9104923605918884,0.9104923605918884,0.0,24.296852111816406,25.0,13638.6728515625,0.0,34.186866760253906,1.0,283.1499938964844,284.4223022460937,298.5409545898437,299.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17405.68359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310506582260132,1.0,0.0,0.0,2.5629382133483887,2.5629498958587646,4.382981160233612e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5600.64697265625,0.0,528.984130859375,2977.34912109375,0.0,334.2459716796875,0.6384587287902832,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.759801983833313,0.1277517527341842,0.1150135919451713,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566778123378753,1.0,1.0,0.7913072109222412,1.0,-0.5711103081703186,0.2476398795843124,0.3234704434871673,0.1120564341545105,0.9104923605918884,0.9104923605918884,0.0,24.296852111816406,25.0,13638.6728515625,0.0,34.186866760253906,1.0,283.1499938964844,284.4223022460937,298.5409545898437,299.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17405.68359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310506582260132,1.0,0.0,0.0,2.5629382133483887,2.5629498958587646,4.382981160233612e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5600.64697265625,0.0,528.984130859375,2977.34912109375,0.0,334.2459716796875,0.6384587287902832,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653550505638123,0.1306552737951278,0.1175256893038749,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569866240024566,1.0,1.0,0.7880789637565613,1.0,-0.5741192698478699,0.2491368502378463,0.3249824345111847,0.1132266074419021,0.9230213761329652,0.9230213761329652,0.0,24.309062957763672,25.0,13750.23046875,0.0,34.49119186401367,1.0,283.1499938964844,284.4051513671875,298.5698547363281,299.4640197753906,293.1499938964844,293.1499938964844,283.1499938964844,17665.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332903325557709,1.0,0.0,0.0,2.6207528114318848,2.620764970779419,4.582953749832086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5610.93212890625,0.0,562.7266235351562,2977.34912109375,0.0,338.832763671875,0.6492157578468323,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658725380897522,0.130921334028244,0.1177577003836631,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512696504592896,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512696504592896,0.050000000745058,0.0356248207390308,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512696504592896,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512696504592896,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570134907960891,1.0,1.0,0.7877982258796692,1.0,-0.5743968486785889,0.2492736130952835,0.3251232206821441,0.1133344620466232,0.9238526225090028,0.9238526225090028,0.0,24.309402465820312,25.0,13758.5283203125,0.0,34.518592834472656,1.0,283.1499938964844,284.4040222167969,298.5720520019531,299.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,17684.546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334980249404907,1.0,0.0,0.0,2.624577283859253,2.624589443206787,4.596338953888335e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5611.65283203125,0.0,565.0177001953125,2977.34912109375,0.0,339.26092529296875,0.6530953645706177,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.769231915473938,0.1326361447572708,0.1192575469613075,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.1284484863281,284.9649963378906,1.0,0.1571819931268692,1.0,1.0,0.7860437035560608,1.0,-0.5761905908584595,0.2501530945301056,0.3260374665260315,0.114030934870243,0.9273073673248292,0.9273073673248292,0.0,24.309062957763672,25.0,13829.8564453125,0.0,34.69354248046875,1.0,283.1499938964844,284.3904724121094,298.5855712890625,299.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,18124.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349131286144256,1.0,0.0,0.0,2.668410539627075,2.668423175811768,4.751148594550614e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5617.591796875,0.0,592.9513549804688,2977.34912109375,0.0,342.1910095214844,0.6609587669372559,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727760672569275,0.1344306617975235,0.1208323538303375,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833331108093,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833331108093,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833331108093,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833331108093,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573519706726074,1.0,1.0,0.7843108177185059,1.0,-0.5780729055404663,0.2510673701763153,0.3270055055618286,0.114761970937252,0.9286737442016602,0.9286737442016602,0.0,24.3052921295166,25.0,13883.0947265625,0.0,34.87443923950195,1.0,283.1499938964844,284.381591796875,298.5970458984375,299.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18446.185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363145232200622,1.0,0.0,0.0,2.6968088150024414,2.696821689605713,4.852814186051546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5621.65625,0.0,611.7188110351562,2977.34912109375,0.0,345.1150817871094,0.6707004904747009,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803202867507935,0.1382294744253158,0.1241758689284324,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780184745789,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780184745789,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780184745789,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780184745789,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576983034610748,1.0,1.0,0.7808449864387512,1.0,-0.5820658802986145,0.2529906034469604,0.329075276851654,0.116322673857212,0.9265833497047424,0.9265833497047424,0.0,24.28999710083008,25.0,14009.4033203125,0.0,35.253231048583984,1.0,283.1499938964844,284.3600158691406,298.6165771484375,299.5263671875,293.1499938964844,293.1499938964844,283.1499938964844,19503.9609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439137727022171,1.0,0.0,0.0,2.769444942474365,2.769458532333374,5.117747150507057e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5630.7734375,0.0,662.7785034179688,2977.34912109375,0.0,351.0745849609375,0.6887182593345642,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803202867507935,0.1382294744253158,0.1241758689284324,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780184745789,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780184745789,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780184745789,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780184745789,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576983034610748,1.0,1.0,0.7808449864387512,1.0,-0.5820658802986145,0.2529906034469604,0.329075276851654,0.116322673857212,0.9265833497047424,0.9265833497047424,0.0,24.28999710083008,25.0,14009.4033203125,0.0,35.253231048583984,1.0,283.1499938964844,284.3600158691406,298.6165771484375,299.5263671875,293.1499938964844,293.1499938964844,283.1499938964844,19503.9609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439137727022171,1.0,0.0,0.0,2.769444942474365,2.769458532333374,5.117747150507057e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5630.7734375,0.0,662.7785034179688,2977.34912109375,0.0,351.0745849609375,0.6887182593345642,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883914709091187,0.1422923058271408,0.1277614831924438,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563485622406,1.0,1.0,0.7773791551589966,1.0,-0.5863456130027771,0.2550317645072937,0.331313818693161,0.1180166602134704,0.9197950959205629,0.9197950959205629,0.0,24.266563415527344,25.0,14136.7626953125,0.0,35.65544891357422,1.0,283.1499938964844,284.3419189453125,298.6319274902344,299.5487365722656,293.1499938964844,293.1499938964844,283.1499938964844,20728.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418317377567291,1.0,0.0,0.0,2.8363969326019287,2.836411237716675,5.368183906284685e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5639.26025390625,0.0,713.5889282226562,2977.34912109375,0.0,356.8492126464844,0.7056062817573547,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883914709091187,0.1422923058271408,0.1277614831924438,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563485622406,1.0,1.0,0.7773791551589966,1.0,-0.5863456130027771,0.2550317645072937,0.331313818693161,0.1180166602134704,0.9197950959205629,0.9197950959205629,0.0,24.266563415527344,25.0,14136.7626953125,0.0,35.65544891357422,1.0,283.1499938964844,284.3419189453125,298.6319274902344,299.5487365722656,293.1499938964844,293.1499938964844,283.1499938964844,20728.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418317377567291,1.0,0.0,0.0,2.8363969326019287,2.836411237716675,5.368183906284685e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5639.26025390625,0.0,713.5889282226562,2977.34912109375,0.0,356.8492126464844,0.7056062817573547,1.0,0.0,3.0,1.0,0.0
