time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968868017196655,0.1466001719236374,0.1315705329179763,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289520978927,1.0,1.0,0.7739555835723877,1.0,-0.5908901691436768,0.257176786661148,0.3337133824825287,0.1198398768901825,0.9106758236885072,0.9106758236885072,0.0,24.237178802490234,25.0,14265.1669921875,0.0,36.0816650390625,1.0,283.1499938964844,284.3280029296875,298.6441345214844,299.5677490234375,293.1499938964844,293.1499938964844,283.1499938964844,22020.939453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444162547588348,1.0,0.0,0.0,2.8952646255493164,2.8952796459198,5.59332249849831e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5647.33544921875,0.0,761.458984375,2977.34912109375,0.0,362.4718933105469,0.720710039138794,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968868017196655,0.1466001719236374,0.1315705329179763,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289520978927,1.0,1.0,0.7739555835723877,1.0,-0.5908901691436768,0.257176786661148,0.3337133824825287,0.1198398768901825,0.9106758236885072,0.9106758236885072,0.0,24.237178802490234,25.0,14265.1669921875,0.0,36.0816650390625,1.0,283.1499938964844,284.3280029296875,298.6441345214844,299.5677490234375,293.1499938964844,293.1499938964844,283.1499938964844,22020.939453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444162547588348,1.0,0.0,0.0,2.8952646255493164,2.8952796459198,5.59332249849831e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5647.33544921875,0.0,761.458984375,2977.34912109375,0.0,362.4718933105469,0.720710039138794,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057079911231995,0.1511381566524505,0.1355888098478317,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.158818170428276,1.0,1.0,0.770531952381134,1.0,-0.5956830978393555,0.2594211995601654,0.33626189827919,0.1217985898256301,0.9012206196784972,0.9012206196784972,0.0,24.20344352722168,25.0,14395.525390625,0.0,36.53239822387695,1.0,283.1499938964844,284.3179016113281,298.6537170410156,299.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,23306.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469623565673828,1.0,0.0,0.0,2.9463648796081543,2.946380615234375,5.792504680357524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5655.16748046875,0.0,805.5189819335938,2977.34912109375,0.0,368.0924072265625,0.7340258955955505,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057079911231995,0.1511381566524505,0.1355888098478317,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.158818170428276,1.0,1.0,0.770531952381134,1.0,-0.5956830978393555,0.2594211995601654,0.33626189827919,0.1217985898256301,0.9012206196784972,0.9012206196784972,0.0,24.20344352722168,25.0,14395.525390625,0.0,36.53239822387695,1.0,283.1499938964844,284.3179016113281,298.6537170410156,299.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,23306.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469623565673828,1.0,0.0,0.0,2.9463648796081543,2.946380615234375,5.792504680357524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5655.16748046875,0.0,805.5189819335938,2977.34912109375,0.0,368.0924072265625,0.7340258955955505,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101263046264648,0.1534890085458755,0.1376722306013107,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0356142595410347,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590194404125213,1.0,1.0,0.7688201665878296,1.0,-0.598167896270752,0.2605782747268677,0.3375896215438843,0.1228298619389534,0.8968276381492615,0.8968276381492615,0.0,24.185333251953125,25.0,14469.7919921875,0.0,36.76704406738281,1.0,283.1499938964844,284.3118896484375,298.6578063964844,299.592041015625,293.1499938964844,293.1499938964844,283.1499938964844,24052.248046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482617378234863,1.0,0.0,0.0,2.977630138397217,2.9776461124420166,5.91609079947375e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5659.7119140625,0.0,832.9547119140625,2977.34912109375,0.0,370.9925231933594,0.7393065094947815,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144760727882385,0.1558960676193237,0.1398066580295562,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592257171869278,1.0,1.0,0.7671326994895935,1.0,-0.6007133722305298,0.2617565989494324,0.3389568030834198,0.1238952055573463,0.8929100632667542,0.8929100632667542,0.0,24.16654586791992,25.0,14529.134765625,0.0,37.008331298828125,1.0,283.1499938964844,284.31072998046875,298.6609191894531,299.5982666015625,293.1499938964844,293.1499938964844,283.1499938964844,24525.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495299458503723,1.0,0.0,0.0,2.991718053817749,2.991734266281128,5.972204917270574e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5662.88330078125,0.0,846.3389892578125,2977.34912109375,0.0,373.843994140625,0.7399547696113586,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231085538864136,0.1608761847019195,0.144220545887947,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526205539703,1.0,1.0,0.7637577652931213,1.0,-0.6059767007827759,0.2641772329807281,0.3417994976043701,0.1261399537324905,0.8948472738265991,0.8948472738265991,0.0,24.12703514099121,25.0,14641.6943359375,0.0,37.5102424621582,1.0,283.1499938964844,284.3222351074219,298.66436767578125,299.6072692871094,293.1499938964844,293.1499938964844,283.1499938964844,24386.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517889022827148,1.0,0.0,0.0,2.983788013458252,2.983803987503052,5.940585197095061e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5668.693359375,0.0,839.56787109375,2977.34912109375,0.0,378.9754333496094,0.737637996673584,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231085538864136,0.1608761847019195,0.144220545887947,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526205539703,1.0,1.0,0.7637577652931213,1.0,-0.6059767007827759,0.2641772329807281,0.3417994976043701,0.1261399537324905,0.8948472738265991,0.8948472738265991,0.0,24.12703514099121,25.0,14641.6943359375,0.0,37.5102424621582,1.0,283.1499938964844,284.3222351074219,298.66436767578125,299.6072692871094,293.1499938964844,293.1499938964844,283.1499938964844,24386.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517889022827148,1.0,0.0,0.0,2.983788013458252,2.983803987503052,5.940585197095061e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5668.693359375,0.0,839.56787109375,2977.34912109375,0.0,378.9754333496094,0.737637996673584,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318628072738647,0.1660756915807724,0.1488320976495742,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997298955917,1.0,1.0,0.760382890701294,1.0,-0.6114747524261475,0.2666728496551513,0.3448019325733185,0.1285731643438339,0.909741759300232,0.909741759300232,0.0,24.085084915161133,25.0,14765.6162109375,0.0,38.0391845703125,1.0,283.1499938964844,284.3367614746094,298.6667175292969,299.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,23447.671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540037512779236,1.0,0.0,0.0,2.9723196029663086,2.9723355770111084,5.895007575418276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5675.341796875,0.0,825.3446044921875,2977.34912109375,0.0,384.0726013183594,0.7396703958511353,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318628072738647,0.1660756915807724,0.1488320976495742,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997298955917,1.0,1.0,0.760382890701294,1.0,-0.6114747524261475,0.2666728496551513,0.3448019325733185,0.1285731643438339,0.909741759300232,0.909741759300232,0.0,24.085084915161133,25.0,14765.6162109375,0.0,38.0391845703125,1.0,283.1499938964844,284.3367614746094,298.6667175292969,299.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,23447.671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540037512779236,1.0,0.0,0.0,2.9723196029663086,2.9723355770111084,5.895007575418276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5675.341796875,0.0,825.3446044921875,2977.34912109375,0.0,384.0726013183594,0.7396703958511353,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368683457374573,0.169069305062294,0.151492491364479,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590697050094,1.0,1.0,0.7585203051567078,1.0,-0.6146464943885803,0.2680886387825012,0.3465578556060791,0.1300312280654907,0.9194038510322572,0.9194038510322572,0.0,24.06100845336914,25.0,14862.8173828125,0.0,38.3469352722168,1.0,283.1499938964844,284.3326110839844,298.6688537597656,299.6228942871094,293.1499938964844,293.1499938964844,283.1499938964844,23435.400390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555233120918274,1.0,0.0,0.0,3.004693031311035,3.004709243774414,6.024119443281961e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5681.1953125,0.0,849.368896484375,2977.34912109375,0.0,387.6081848144531,0.7443999648094177,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408812284469604,0.1714701652526855,0.1536280512809753,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3298645019531,284.97076416015625,1.0,0.1605686545372009,1.0,1.0,0.7570507526397705,1.0,-0.6171926259994507,0.2692117393016815,0.3479808866977691,0.1312387287616729,0.9262062907218932,0.9262062907218932,0.0,24.04205894470215,25.0,14927.6533203125,0.0,38.595699310302734,1.0,283.1499938964844,284.33038330078125,298.6698608398437,299.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,23382.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568094611167907,1.0,0.0,0.0,3.0234031677246094,3.0234193801879883,6.099377287682728e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5684.6142578125,0.0,863.1921997070312,2977.34912109375,0.0,390.6255187988281,0.7515296936035156,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501853346824646,0.1770226806402206,0.158568874001503,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580384731292,1.0,1.0,0.7537186741828918,1.0,-0.6230819821357727,0.2717622518539428,0.3513197302818298,0.1341704875230789,0.938115417957306,0.938115417957306,0.0,23.999473571777344,25.0,15092.724609375,0.0,39.17707061767578,1.0,283.1499938964844,284.3163146972656,298.6707763671875,299.6372375488281,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600089192390442,1.0,0.0,0.0,3.094549655914306,3.094566583633423,6.389814757312706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5693.3916015625,0.0,921.7230834960938,2977.34912109375,0.0,398.2319641113281,0.7684838175773621,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501853346824646,0.1770226806402206,0.158568874001503,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580384731292,1.0,1.0,0.7537186741828918,1.0,-0.6230819821357727,0.2717622518539428,0.3513197302818298,0.1341704875230789,0.938115417957306,0.938115417957306,0.0,23.999473571777344,25.0,15092.724609375,0.0,39.17707061767578,1.0,283.1499938964844,284.3163146972656,298.6707763671875,299.6372375488281,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600089192390442,1.0,0.0,0.0,3.094549655914306,3.094566583633423,6.389814757312706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5693.3916015625,0.0,921.7230834960938,2977.34912109375,0.0,398.2319641113281,0.7684838175773621,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549510836601257,0.1798543334007263,0.1610884219408035,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0355990193784236,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613098233938217,1.0,1.0,0.7520526051521301,1.0,-0.6260848641395569,0.2730346620082855,0.3530502021312713,0.1357473880052566,0.9424976706504822,0.9424976706504822,0.0,23.97831153869629,25.0,15183.19140625,0.0,39.4765853881836,1.0,283.1499938964844,284.3057861328125,298.6705017089844,299.64178466796875,293.1499938964844,293.1499938964844,283.1499938964844,24404.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616873860359192,1.0,0.0,0.0,3.142240285873413,3.1422576904296875,6.588281280528463e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5698.1630859375,0.0,963.5428466796876,2977.34912109375,0.0,402.2807312011719,0.7772065997123718,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598133325576782,0.182734802365303,0.1636507660150528,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615676134824752,1.0,1.0,0.7504093647003174,1.0,-0.6291390657424927,0.2743050158023834,0.3548340499401092,0.1374064236879348,0.945587396621704,0.945587396621704,0.0,23.957260131835938,25.0,15259.2548828125,0.0,39.78343963623047,1.0,283.1499938964844,284.2998352050781,298.66900634765625,299.64422607421875,293.1499938964844,293.1499938964844,283.1499938964844,24747.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633062779903412,1.0,0.0,0.0,3.173695802688598,3.1737136840820312,6.720845817653753e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5701.68212890625,0.0,991.808837890625,2977.34912109375,0.0,406.2244567871094,0.787580668926239,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697946667671204,0.1886262744665146,0.1688881516456604,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620979905128479,1.0,1.0,0.7471227645874023,1.0,-0.6353800296783447,0.2768426239490509,0.3585374057292938,0.1409653574228286,0.949527144432068,0.949527144432068,0.0,23.914840698242188,25.0,15427.083984375,0.0,40.416690826416016,1.0,283.1499938964844,284.2839660644531,298.6651916503906,299.6489562988281,293.1499938964844,293.1499938964844,283.1499938964844,25800.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665223062038421,1.0,0.0,0.0,3.253292322158813,3.2533109188079834,7.062191684781283e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5709.66845703125,0.0,1066.9603271484375,2977.34912109375,0.0,414.1736755371094,0.8069471716880798,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697946667671204,0.1886262744665146,0.1688881516456604,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620979905128479,1.0,1.0,0.7471227645874023,1.0,-0.6353800296783447,0.2768426239490509,0.3585374057292938,0.1409653574228286,0.949527144432068,0.949527144432068,0.0,23.914840698242188,25.0,15427.083984375,0.0,40.416690826416016,1.0,283.1499938964844,284.2839660644531,298.6651916503906,299.6489562988281,293.1499938964844,293.1499938964844,283.1499938964844,25800.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665223062038421,1.0,0.0,0.0,3.253292322158813,3.2533109188079834,7.062191684781283e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5709.66845703125,0.0,1066.9603271484375,2977.34912109375,0.0,414.1736755371094,0.8069471716880798,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770591020584106,0.1929036676883697,0.1726884096860885,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850630760193,1.0,1.0,0.7448036074638367,1.0,-0.6399080753326416,0.2786385715007782,0.3612695038318634,0.1436786502599716,0.9507291316986084,0.9507291316986084,0.0,23.88419914245605,25.0,15550.9697265625,0.0,40.88095474243164,1.0,283.1499938964844,284.2724304199219,298.6619873046875,299.65185546875,293.1499938964844,293.1499938964844,283.1499938964844,26690.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687436521053314,1.0,0.0,0.0,3.313314914703369,3.3133339881896973,7.325186857087829e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5715.61328125,0.0,1126.6260986328125,2977.34912109375,0.0,419.7551879882813,0.8187400102615356,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801425099372864,0.1947180330753326,0.1743014603853225,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626499891281128,1.0,1.0,0.7438362240791321,1.0,-0.6418299674987793,0.2793915271759033,0.362438440322876,0.144858106970787,0.9512263536453248,0.9512263536453248,0.0,23.87126922607422,25.0,15597.248046875,0.0,41.07929229736328,1.0,283.1499938964844,284.2699584960937,298.66033935546875,299.6524658203125,293.1499938964844,293.1499938964844,283.1499938964844,26938.951171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696300029754638,1.0,0.0,0.0,3.3299710750579834,3.32999038696289,7.399020205411944e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5717.6171875,0.0,1143.5640869140625,2977.34912109375,0.0,422.0033264160156,0.8257097005844116,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898247480392456,0.2004209905862808,0.1793795078992843,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631725132465362,1.0,1.0,0.7408761978149414,1.0,-0.6478793025016785,0.2817263007164001,0.3661530315876007,0.1486667245626449,0.9516425132751464,0.9516425132751464,0.0,23.831298828125,25.0,15756.0068359375,0.0,41.70912170410156,1.0,283.1499938964844,284.2582702636719,298.65557861328125,299.6553955078125,293.1499938964844,293.1499938964844,283.1499938964844,28040.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724284410476684,1.0,0.0,0.0,3.3991026878356934,3.399122953414917,7.709422789048404e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5725.046875,0.0,1216.077392578125,2977.34912109375,0.0,429.1813659667969,0.839712917804718,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907540440559387,0.2009699493646621,0.1798688024282455,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632232964038849,1.0,1.0,0.7405946254730225,1.0,-0.6484623551368713,0.2819491624832153,0.366513192653656,0.1490412652492523,0.9517797827720642,0.9517797827720642,0.0,23.82757377624512,25.0,15770.01953125,0.0,41.77033615112305,1.0,283.1499938964844,284.2578125,298.6550598144531,299.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,28107.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726841449737549,1.0,0.0,0.0,3.403449535369873,3.4034698009490967,7.72915313973499e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5725.6611328125,0.0,1220.7176513671875,2977.34912109375,0.0,429.8433837890625,0.8437507152557373,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.901455819606781,0.2073267996311187,0.1855410933494568,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638164967298507,1.0,1.0,0.7373530268669128,1.0,-0.6552192568778992,0.28451868891716,0.3707005679607391,0.1534569561481475,0.9519160985946656,0.9519160985946656,0.0,23.78582572937012,25.0,15945.208984375,0.0,42.48642349243164,1.0,283.1499938964844,284.2471618652344,298.6495666503906,299.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,29282.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757283926010132,1.0,0.0,0.0,3.4743425846099854,3.4743638038635254,8.054500426624145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5733.8369140625,0.0,1298.536865234375,2977.34912109375,0.0,437.8047790527344,0.8611854910850525,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.901455819606781,0.2073267996311187,0.1855410933494568,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638164967298507,1.0,1.0,0.7373530268669128,1.0,-0.6552192568778992,0.28451868891716,0.3707005679607391,0.1534569561481475,0.9519160985946656,0.9519160985946656,0.0,23.78582572937012,25.0,15945.208984375,0.0,42.48642349243164,1.0,283.1499938964844,284.2471618652344,298.6495666503906,299.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,29282.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757283926010132,1.0,0.0,0.0,3.4743425846099854,3.4743638038635254,8.054500426624145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5733.8369140625,0.0,1298.536865234375,2977.34912109375,0.0,437.8047790527344,0.8611854910850525,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068983793258668,0.2105328887701034,0.1884050816297531,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600666999816895,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600666999816895,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600666999816895,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600666999816895,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641203016042709,1.0,1.0,0.7357322573661804,1.0,-0.6586313843727112,0.2858103215694427,0.3728210628032684,0.1557309627532959,0.952042520046234,0.952042520046234,0.0,23.76618194580078,25.0,16040.6328125,0.0,42.85312271118164,1.0,283.1499938964844,284.24072265625,298.6469421386719,299.6605529785156,293.1499938964844,293.1499938964844,283.1499938964844,29986.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772644639015198,1.0,0.0,0.0,3.5165014266967773,3.5165228843688965,8.251157623817562e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5738.57861328125,0.0,1346.3089599609375,2977.34912109375,0.0,441.8786926269531,0.868747889995575,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.912610113620758,0.2137534022331237,0.1912830621004104,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644287854433059,1.0,1.0,0.7341256737709045,1.0,-0.6620603799819946,0.2871075570583343,0.3749528229236603,0.1580328047275543,0.9524453282356262,0.9524453282356262,0.0,23.7475700378418,25.0,16123.599609375,0.0,43.22530364990234,1.0,283.1499938964844,284.23809814453125,298.64404296875,299.66162109375,293.1499938964844,293.1499938964844,283.1499938964844,30415.2421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478767842054367,1.0,0.0,0.0,3.5423154830932617,3.542337417602539,8.372743423024076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5742.23388671875,0.0,1376.0784912109375,2977.34912109375,0.0,445.90325927734375,0.877906322479248,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230777025222778,0.2194814085960388,0.1964049786329269,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649847626686096,1.0,1.0,0.731279730796814,1.0,-0.6681632399559021,0.2894303500652313,0.3787328600883484,0.1621523350477218,0.953301727771759,0.953301727771759,0.0,23.71693420410156,25.0,16286.37890625,0.0,43.896583557128906,1.0,283.1499938964844,284.2301330566406,298.63934326171875,299.6647644042969,293.1499938964844,293.1499938964844,283.1499938964844,31444.9921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814804196357727,1.0,0.0,0.0,3.6044418811798096,3.604464530944824,8.669006774653099e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5750.013671875,0.0,1449.4150390625,2977.34912109375,0.0,453.25970458984375,0.8902012705802917,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244398474693298,0.2202225178480148,0.1970677226781845,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650575250387191,1.0,1.0,0.7309126257896423,1.0,-0.6689534187316895,0.2897334098815918,0.3792199790477752,0.1626854985952377,0.953628659248352,0.953628659248352,0.0,23.71327018737793,25.0,16306.2373046875,0.0,43.9843864440918,1.0,283.1499938964844,284.2298278808594,298.638671875,299.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,31523.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818209707736969,1.0,0.0,0.0,3.609692335128784,3.609715223312378,8.69428106398118e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5750.92041015625,0.0,1455.6580810546875,2977.34912109375,0.0,454.1919555664063,0.8944483399391174,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328166842460632,0.2248018532991409,0.2011652141809463,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.1456211358308792,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101329088211,1.0,1.0,0.7286453247070312,1.0,-0.6738365888595581,0.2916221618652344,0.3822144269943237,0.1659727543592453,0.9549461007118224,0.9549461007118224,0.0,23.69167709350586,25.0,16442.6484375,0.0,44.53131866455078,1.0,283.1499938964844,284.2232971191406,298.63525390625,299.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,32376.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840036332607269,1.0,0.0,0.0,3.662398815155029,3.66242241859436,8.950031542553916e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5757.626953125,0.0,1519.80029296875,2977.34912109375,0.0,460.2138366699219,0.9044669270515442,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766129851341248,0.2267785668373108,0.2027415484189987,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.775504469871521,0.1468708962202072,0.1086679771542549,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892558693885803,0.050000000745058,0.0354538522660732,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892558693885803,0.050000000745058,0.0480016432702541,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892558693885803,0.050000000745058,0.2276991307735443,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9904479980469,1.0,0.1667265892028808,1.0,1.0,0.7276995778083801,1.0,-0.7470688223838806,0.3250032663345337,0.4220655560493469,0.1845321208238601,0.9627234935760498,0.9627234935760498,0.0,20.41230010986328,43.0,17687.673828125,0.0,49.616886138916016,1.0,283.1499938964844,284.2825622558594,298.636962890625,299.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,32523.099609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852632880210876,1.0,0.0,0.0,3.678248882293701,3.678272485733032,9.02766657873144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5809.52490234375,0.0,1538.6082763671875,2977.34912109375,0.0,463.7263488769531,0.9112746119499208,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642826318740844,0.2337963432073593,0.2090339064598083,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158212304115295,0.1409615278244018,0.1353425979614257,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.121826171875,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183725118637,1.0,1.0,0.7252413630485535,1.0,-0.7873490452766418,0.3429559767246246,0.4443930387496948,0.1976025104522705,1.0,1.0,0.0,23.04340934753418,31.0,18964.595703125,0.0,58.573028564453125,1.0,283.1499938964844,284.34283447265625,298.7122497558594,299.8536071777344,293.1499938964844,293.1499938964844,283.04998779296875,32600.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052487254142761,1.0,0.0,0.0,3.803272008895874,3.8032968044281006,9.651794243836775e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5995.52734375,0.0,1683.9638671875,2977.34912109375,0.0,523.2872924804688,0.9388819336891174,1.0,0.0,3.0,1.0,0.0
