time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642826318740844,0.2337963432073593,0.2090339064598083,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158212304115295,0.1409615278244018,0.1353425979614257,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.121826171875,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183725118637,1.0,1.0,0.7252413630485535,1.0,-0.7873490452766418,0.3429559767246246,0.4443930387496948,0.1976025104522705,1.0,1.0,0.0,23.04340934753418,31.0,18964.595703125,0.0,58.573028564453125,1.0,283.1499938964844,284.34283447265625,298.7122497558594,299.8536071777344,293.1499938964844,293.1499938964844,283.04998779296875,32600.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052487254142761,1.0,0.0,0.0,3.803272008895874,3.8032968044281006,9.651794243836775e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5995.52734375,0.0,1683.9638671875,2977.34912109375,0.0,523.2872924804688,0.9388819336891174,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967795610427856,0.2428395748138427,0.2145563066005706,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336018323898315,0.139677420258522,0.1328839212656021,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931435823440552,0.050000000745058,0.0354386456310749,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405918478965759,0.1422550529241562,0.1364721804857254,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931435823440552,0.050000000745058,0.2276014685630798,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364462375641,1.0,1.0,0.7227831482887268,1.0,-0.8695640563964844,0.3804718255996704,0.4890922009944916,0.2216053456068039,1.0,1.0,0.0,21.307031631469727,25.0,20999.796875,0.0,70.96501922607422,1.0,283.0521545410156,284.3513488769531,298.7631530761719,300.0198669433594,293.1499938964844,293.1499938964844,282.75,34011.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374245643615723,1.0,0.0,0.0,3.884515285491944,3.884541511535645,1.0068550864161807e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6322.53564453125,0.0,1794.231201171875,2977.34912109375,0.0,636.105224609375,0.9565688371658324,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967795610427856,0.2428395748138427,0.2145563066005706,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336018323898315,0.139677420258522,0.1328839212656021,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931435823440552,0.050000000745058,0.0354386456310749,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405918478965759,0.1422550529241562,0.1364721804857254,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931435823440552,0.050000000745058,0.2276014685630798,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364462375641,1.0,1.0,0.7227831482887268,1.0,-0.8695640563964844,0.3804718255996704,0.4890922009944916,0.2216053456068039,1.0,1.0,0.0,21.307031631469727,25.0,20999.796875,0.0,70.96501922607422,1.0,283.0521545410156,284.3513488769531,298.7631530761719,300.0198669433594,293.1499938964844,293.1499938964844,282.75,34011.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374245643615723,1.0,0.0,0.0,3.884515285491944,3.884541511535645,1.0068550864161807e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6322.53564453125,0.0,1794.231201171875,2977.34912109375,0.0,636.105224609375,0.9565688371658324,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473333030939102,0.2066027522087097,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365387320518494,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954813957214355,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.13968126475811,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954813957214355,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215539813041687,1.0,-0.8839219808578491,0.3877585232257843,0.4961634874343872,0.2247126847505569,1.0,1.0,0.0,21.158445358276367,25.0,21780.4296875,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.8199768066406,300.18902587890625,293.1499938964844,293.1499938964844,282.75,34458.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56202632188797,1.0,0.0,0.0,3.909934282302856,3.9099605083465576,1.0200751603406388e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6112.26171875,0.0,1829.684814453125,2977.34912109375,0.0,738.5799560546875,0.9626177549362184,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.990710437297821,0.2509762346744537,0.2088518440723419,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085762500763,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265978574752,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.625732421875,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.720856249332428,1.0,-0.8848362565040588,0.3880282938480377,0.4968079924583435,0.2259610891342163,0.9819506406784058,0.9819506406784058,0.0,21.398366928100582,25.0,21695.943359375,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7630310058594,300.1059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35080.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751311182975769,1.0,0.0,0.0,3.925663948059082,3.925690650939941,1.0282992661814203e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6344.72900390625,0.0,1854.6268310546875,2977.34912109375,0.0,799.5864868164062,0.966306209564209,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610364556312561,0.183550164103508,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613951802253723,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599427938461304,0.1414232105016708,0.098864234983921,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196759581565857,1.0,-0.929569661617279,0.4090769290924072,0.5204927325248718,0.2381320297718048,0.8050947785377502,0.8050947785377502,0.0,19.69854164123535,25.0,22786.322265625,0.0,76.73974609375,1.0,282.462158203125,283.93389892578125,298.7170715332031,300.1132507324219,293.1499938964844,293.1499938964844,282.45001220703125,45392.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956133008003235,1.0,0.0,0.0,3.6820602416992174,3.682086229324341,9.046385116562304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6062.99267578125,0.0,1640.0225830078125,2977.34912109375,0.0,904.6688232421876,0.9166932106018066,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632935643196106,0.1844144463539123,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397008001804351,0.0991699174046516,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071802616119,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738037109375,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194608449935913,1.0,-0.931258499622345,0.409847617149353,0.5214108824729919,0.2388149201869964,0.7921552062034607,0.7921552062034607,0.0,19.79341697692871,28.0,22772.38671875,0.0,77.19560241699219,1.0,282.4570617675781,283.9604797363281,298.6930236816406,300.07916259765625,293.1499938964844,293.1499938964844,282.75,46702.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961822271347046,1.0,0.0,0.0,3.5960910320281982,3.596116542816162,8.628884984318574e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5787.623046875,0.0,1552.91259765625,2977.34912109375,0.0,907.7653198242188,0.8999438285827637,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755011618137359,0.1950066089630127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531137228012,0.1375022828578949,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.13311567902565,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.604136049747467,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180653810501099,1.0,-0.943248987197876,0.4154529273509979,0.5277960896492004,0.2432339936494827,0.9727957844734192,0.9727957844734192,0.0,20.85233497619629,31.0,22963.96875,0.0,81.0915298461914,1.0,282.7412414550781,284.2420959472656,298.556640625,299.877685546875,293.1499938964844,293.1499938964844,282.45001220703125,32322.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780031681060791,1.0,0.0,0.0,3.6570448875427246,3.657068252563477,8.923882433009567e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6351.2548828125,0.0,1513.455078125,2977.34912109375,0.0,813.5896606445312,0.9048381447792052,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755011618137359,0.1950066089630127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531137228012,0.1375022828578949,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.13311567902565,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.604136049747467,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180653810501099,1.0,-0.943248987197876,0.4154529273509979,0.5277960896492004,0.2432339936494827,0.9727957844734192,0.9727957844734192,0.0,20.85233497619629,31.0,22963.96875,0.0,81.0915298461914,1.0,282.7412414550781,284.2420959472656,298.556640625,299.877685546875,293.1499938964844,293.1499938964844,282.45001220703125,32322.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780031681060791,1.0,0.0,0.0,3.6570448875427246,3.657068252563477,8.923882433009567e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6351.2548828125,0.0,1513.455078125,2977.34912109375,0.0,813.5896606445312,0.9048381447792052,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839633226394653,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.854215145111084,0.1495381295680999,0.1411924660205841,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207386493683,0.0931256338953971,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276040077209,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160349488258362,1.0,-0.9623819589614868,0.4248006045818329,0.5375813841819763,0.249150350689888,0.8508954048156738,0.8508954048156738,0.0,21.987865447998047,34.0,23829.890625,0.0,86.58629608154297,1.0,282.4566345214844,284.0216064453125,298.6742248535156,300.0858764648437,293.1499938964844,293.1499938964844,282.75,38928.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968610644340515,1.0,0.0,0.0,3.630109071731568,3.630133390426636,8.792910080046568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5847.1123046875,0.0,1532.9405517578125,2977.34912109375,0.0,911.4725952148438,0.9014976024627686,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839633226394653,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.854215145111084,0.1495381295680999,0.1411924660205841,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207386493683,0.0931256338953971,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276040077209,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160349488258362,1.0,-0.9623819589614868,0.4248006045818329,0.5375813841819763,0.249150350689888,0.8508954048156738,0.8508954048156738,0.0,21.987865447998047,34.0,23829.890625,0.0,86.58629608154297,1.0,282.4566345214844,284.0216064453125,298.6742248535156,300.0858764648437,293.1499938964844,293.1499938964844,282.75,38928.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968610644340515,1.0,0.0,0.0,3.630109071731568,3.630133390426636,8.792910080046568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5847.1123046875,0.0,1532.9405517578125,2977.34912109375,0.0,911.4725952148438,0.9014976024627686,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718929290771484,0.3135634362697601,0.0872069746255874,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718929290771484,0.1589358150959015,0.0918331444263458,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881897926330566,0.1380543112754821,0.0716238990426063,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718929290771484,0.1521284282207489,0.0918331444263458,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733692407608032,0.1314254105091095,0.592298686504364,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662731647491,1.0,1.0,0.7140045166015625,1.0,-1.1215218305587769,0.503905713558197,0.6176161170005798,0.2832513451576233,1.0,1.0,0.0,15.378212928771973,54.0,26673.677734375,0.0,109.427001953125,1.0,282.7421569824219,284.4346618652344,298.6356506347656,300.0826721191406,293.1499938964844,293.1499938964844,282.45001220703125,31744.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923437476158142,1.0,0.0,0.0,3.753246307373047,3.7532706260681152,9.399557825418016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6616.50830078125,0.0,1618.359619140625,2977.34912109375,0.0,887.0645751953125,0.9252418875694276,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718929290771484,0.3135634362697601,0.0872069746255874,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718929290771484,0.1589358150959015,0.0918331444263458,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881897926330566,0.1380543112754821,0.0716238990426063,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718929290771484,0.1521284282207489,0.0918331444263458,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733692407608032,0.1314254105091095,0.592298686504364,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662731647491,1.0,1.0,0.7140045166015625,1.0,-1.1215218305587769,0.503905713558197,0.6176161170005798,0.2832513451576233,1.0,1.0,0.0,15.378212928771973,54.0,26673.677734375,0.0,109.427001953125,1.0,282.7421569824219,284.4346618652344,298.6356506347656,300.0826721191406,293.1499938964844,293.1499938964844,282.45001220703125,31744.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923437476158142,1.0,0.0,0.0,3.753246307373047,3.7532706260681152,9.399557825418016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6616.50830078125,0.0,1618.359619140625,2977.34912109375,0.0,887.0645751953125,0.9252418875694276,1.0,0.0,3.0,1.0,0.0
17657700,298.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8814804553985596,0.3280816674232483,0.0933321341872215,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8814804553985596,0.1660333126783371,0.0982832312583923,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.9777107238769532,0.1411229223012924,0.0969476029276847,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8814804553985596,0.1584378480911255,0.0982832312583923,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.9573398232460022,0.1284131109714508,0.5841803550720215,285.2494201660156,284.95001220703125,300.2940368652344,295.61767578125,298.9703369140625,297.874755859375,285.2286071777344,1.0,0.2117727249860763,1.0,1.0,0.712989330291748,1.0,-1.165109395980835,0.5262988209724426,0.6388105750083923,0.2916301190853119,1.0,1.0,0.0,16.280773162841797,54.0,28211.6484375,0.0,122.04850769042967,1.0,282.4969787597656,284.282958984375,298.7855224609375,300.4005432128906,293.1499938964844,293.1499938964844,282.45001220703125,32680.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172474026679993,1.0,0.0,0.0,3.807758331298828,3.807783365249634,9.674578222984564e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6486.89453125,0.0,1689.9580078125,2977.34912109375,0.0,1029.00341796875,0.9382975697517396,1.0,0.0,3.0,1.0,0.0
17657760,298.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.9060709476470948,0.3363282084465027,0.1107416599988937,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.9060709476470948,0.1708095371723175,0.1166163012385368,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.953635573387146,0.1404945254325866,0.0985560417175293,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.9060709476470948,0.1626114547252655,0.1166163012385368,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.9188357591629028,0.1267750114202499,0.5742649435997009,285.2172241210937,284.95001220703125,300.303466796875,295.6214294433594,298.9630432128906,297.8465881347656,285.2242736816406,1.0,0.2215918451547622,1.0,1.0,0.7130820155143738,1.0,-1.215512752532959,0.5520219802856445,0.6634908318519592,0.3006410896778106,1.0,1.0,0.0,17.990985870361328,74.0,29304.787109375,0.0,139.6613311767578,1.0,282.4561462402344,284.271484375,298.81085205078125,300.4631042480469,293.1499938964844,293.1499938964844,282.1499938964844,33417.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378665566444397,1.0,0.0,0.0,3.85046648979187,3.850492000579834,9.892817161016865e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6841.94775390625,0.0,1747.4625244140625,2977.34912109375,0.0,1159.1903076171875,0.948464810848236,1.0,0.0,3.0,1.0,0.0
17657820,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9463830590248108,0.3434999883174896,0.142929121851921,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.9750945568084716,0.1724246889352798,0.164124459028244,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.9024690985679626,0.139776661992073,0.0980656370520591,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.9558303952217102,0.1624508500099182,0.1546470373868942,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.870563268661499,0.1256263107061386,0.5667897462844849,285.1624450683594,284.95001220703125,300.3248596191406,295.6309509277344,298.961669921875,297.7966613769531,285.17791748046875,1.0,0.2471271008253097,1.0,1.0,0.7132673859596252,1.0,-1.3584990501403809,0.6254594922065735,0.7330396175384521,0.3255594372749328,1.0,1.0,0.0,21.993730545043945,94.0,33007.74609375,0.0,192.1897888183593,1.0,282.1552429199219,284.166259765625,298.8385925292969,300.6841125488281,293.1499938964844,293.1499938964844,281.8500061035156,34448.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842464208602905,1.0,0.0,0.0,3.909368991851807,3.909395456314087,1.019780256683589e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7112.6396484375,0.0,1828.891357421875,2977.34912109375,0.0,1488.7159423828125,0.9624831676483154,1.0,0.0,3.0,1.0,0.0
17657880,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9463830590248108,0.3434999883174896,0.142929121851921,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.9750945568084716,0.1724246889352798,0.164124459028244,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.9024690985679626,0.139776661992073,0.0980656370520591,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.9558303952217102,0.1624508500099182,0.1546470373868942,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.870563268661499,0.1256263107061386,0.5667897462844849,285.1624450683594,284.95001220703125,300.3248596191406,295.6309509277344,298.961669921875,297.7966613769531,285.17791748046875,1.0,0.2471271008253097,1.0,1.0,0.7132673859596252,1.0,-1.3584990501403809,0.6254594922065735,0.7330396175384521,0.3255594372749328,1.0,1.0,0.0,21.993730545043945,94.0,33007.74609375,0.0,192.1897888183593,1.0,282.1552429199219,284.166259765625,298.8385925292969,300.6841125488281,293.1499938964844,293.1499938964844,281.8500061035156,34448.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842464208602905,1.0,0.0,0.0,3.909368991851807,3.909395456314087,1.019780256683589e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7112.6396484375,0.0,1828.891357421875,2977.34912109375,0.0,1488.7159423828125,0.9624831676483154,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9983693957328796,0.3335241675376892,0.2399289906024933,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8592900037765503,0.1704639345407486,0.1623251438140869,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8071961998939514,0.140332356095314,0.0984960868954658,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8448691368103027,0.1620351076126098,0.1540538668632507,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7770432829856873,0.1250952631235122,0.5659752488136292,285.0923156738281,284.95001220703125,300.3482360839844,295.64239501953125,298.9169616699219,297.6767883300781,285.1004333496094,1.0,0.2749603986740112,1.0,1.0,0.7134406566619873,1.0,-1.4651163816452026,0.6797482967376709,0.785368025302887,0.3463751971721649,1.0,1.0,0.0,32.20571517944336,94.0,35953.23828125,0.0,258.7679443359375,1.0,281.8572998046875,284.0329895019531,298.832275390625,300.8443603515625,293.1499938964844,293.1499938964844,281.8500061035156,35040.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232471108436584,1.0,0.0,0.0,3.94282341003418,3.942850112915039,1.0373084933235075e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6946.861328125,0.0,1876.24658203125,2977.34912109375,0.0,1798.820556640625,0.9704428911209106,1.0,0.0,3.0,1.0,0.0
17658000,297.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.9990006685256958,0.3323068618774414,0.2459514588117599,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8531345725059509,0.1704383492469787,0.1622837483882904,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8013957142829895,0.1404067724943161,0.0985573306679725,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8391382694244385,0.1620723158121109,0.1540898382663726,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7713238000869751,0.1250490397214889,0.5659254789352417,285.0988464355469,284.95001220703125,300.3500061035156,295.643310546875,298.9118957519531,297.66485595703125,285.1078491210937,1.0,0.2770012319087982,1.0,1.0,0.7134527564048767,1.0,-1.4722349643707275,0.6833274960517883,0.7889074683189392,0.3479393720626831,1.0,1.0,0.0,33.089447021484375,112.0,36091.44140625,0.0,264.0084533691406,1.0,281.8558654785156,284.0383605957031,298.8255310058594,300.8412475585937,293.1499938964844,293.1499938964844,281.54998779296875,35071.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248431444168091,1.0,0.0,0.0,3.944569826126098,3.944596529006958,1.038227651406487e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7356.4892578125,0.0,1878.740966796875,2977.34912109375,0.0,1812.0523681640625,0.97085839509964,1.0,0.0,3.0,1.0,0.0
17658060,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.931734263896942,0.3132911324501037,0.2860517799854278,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7569313049316406,0.170354276895523,0.1627401411533355,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.713880181312561,0.1413517147302627,0.0998142510652542,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7456511855125427,0.1626113802194595,0.1553123295307159,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6827080249786377,0.1236605197191238,0.5646864175796509,284.9667053222656,284.95001220703125,300.3780517578125,295.6579895019531,298.8304443359375,297.4842224121094,284.95513916015625,1.0,0.3063883185386657,1.0,1.0,0.7156486511230469,1.0,-1.5161529779434204,0.7045604586601257,0.8115925192832947,0.3573588132858276,1.0,1.0,0.0,53.41115188598633,100.0,37830.03125,0.0,337.0108947753906,1.0,281.556396484375,283.8423767089844,298.7975158691406,300.9380798339844,293.1499938964844,293.1499938964844,281.25,35449.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567697167396545,1.0,0.0,0.0,3.965550661087036,3.9655778408050537,1.0493014315215987e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7508.6318359375,0.0,1908.91552734375,2977.34912109375,0.0,2084.299560546875,0.9758481979370116,1.0,0.0,3.0,1.0,0.0
17658120,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.931734263896942,0.3132911324501037,0.2860517799854278,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7569313049316406,0.170354276895523,0.1627401411533355,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.713880181312561,0.1413517147302627,0.0998142510652542,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7456511855125427,0.1626113802194595,0.1553123295307159,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6827080249786377,0.1236605197191238,0.5646864175796509,284.9667053222656,284.95001220703125,300.3780517578125,295.6579895019531,298.8304443359375,297.4842224121094,284.95513916015625,1.0,0.3063883185386657,1.0,1.0,0.7156486511230469,1.0,-1.5161529779434204,0.7045604586601257,0.8115925192832947,0.3573588132858276,1.0,1.0,0.0,53.41115188598633,100.0,37830.03125,0.0,337.0108947753906,1.0,281.556396484375,283.8423767089844,298.7975158691406,300.9380798339844,293.1499938964844,293.1499938964844,281.25,35449.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567697167396545,1.0,0.0,0.0,3.965550661087036,3.9655778408050537,1.0493014315215987e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7508.6318359375,0.0,1908.91552734375,2977.34912109375,0.0,2084.299560546875,0.9758481979370116,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.8689672946929932,0.3071336448192596,0.2784827947616577,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7187234163284302,0.1704231202602386,0.1633627265691757,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.6746245622634888,0.1418240368366241,0.1006493493914604,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.7081643342971802,0.162931278347969,0.1562400013208389,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.6420207023620605,0.1215817779302597,0.5586240887641907,284.7813720703125,284.95001220703125,300.4070129394531,295.673828125,298.8017578125,297.4080810546875,284.7956848144531,1.0,0.3210381269454956,1.0,1.0,0.71778404712677,1.0,-1.5090699195861816,0.7001999020576477,0.8088700175285339,0.3552338480949402,0.8046040534973145,0.8046040534973145,0.0,68.41032409667969,100.0,37674.53125,0.0,370.7092895507813,1.0,281.2566833496094,283.7170715332031,298.7317810058594,300.87078857421875,293.1499938964844,293.1499938964844,281.25,46680.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718439698219299,1.0,0.0,0.0,3.638883113861084,3.638908863067627,8.8354664740109e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7022.474609375,0.0,1600.5037841796875,2977.34912109375,0.0,2217.230224609375,0.9099061489105223,1.0,0.0,3.0,1.0,0.0
17658240,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.868054211139679,0.3070797622203827,0.2783961296081543,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7180972099304199,0.1704337745904922,0.1633776724338531,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6739901304244995,0.1418390274047851,0.1006657853722572,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7074936628341675,0.1629453152418136,0.1562598943710327,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413566470146179,0.1215251684188842,0.5584075450897217,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8014221191406,297.4067687988281,284.8009033203125,1.0,0.3213050067424774,1.0,1.0,0.7178446054458618,1.0,-1.5087672472000122,0.7000297904014587,0.8087373971939087,0.3551360368728637,0.8048662543296814,0.8048662543296814,0.0,68.7042465209961,88.0,37654.33984375,0.0,371.3114318847656,1.0,281.2560729980469,283.72332763671875,298.7275085449219,300.863037109375,293.1499938964844,293.1499938964844,281.54998779296875,46617.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716587781906128,1.0,0.0,0.0,3.627410650253296,3.62743616104126,8.779842346484656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6659.02587890625,0.0,1587.132568359375,2977.34912109375,0.0,2215.582763671875,0.9076416492462158,1.0,0.0,3.0,1.0,0.0
17658300,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8561235666275024,0.3069767653942108,0.2776216268539428,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7094212174415588,0.170859083533287,0.1637538969516754,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.665606677532196,0.1422893106937408,0.1010017618536949,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6984910368919373,0.163401260972023,0.1566959917545318,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6321479082107544,0.120682492852211,0.5547454953193665,284.9790954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.7985534667969,297.3894958496094,285.0010986328125,1.0,0.3251457214355469,1.0,1.0,0.7189425826072693,1.0,-1.504815936088562,0.6977141499519348,0.8071017861366272,0.3537334203720093,0.9080169200897216,0.9080169200897216,0.0,72.94408416748047,88.0,37005.08203125,0.0,380.1806640625,1.0,281.4993896484375,283.9342956542969,298.61590576171875,300.61505126953125,293.1499938964844,293.1499938964844,281.54998779296875,37663.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582138180732727,1.0,0.0,0.0,3.613869667053223,3.613893508911133,8.714415002941678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6895.87158203125,0.0,1505.661865234375,2977.34912109375,0.0,2096.92431640625,0.9021344780921936,1.0,0.0,3.0,1.0,0.0
17658360,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513341546058655,0.3078125715255737,0.2781051695346832,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.705703854560852,0.1715917438268661,0.1644119620323181,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6623060703277588,0.1429517865180969,0.1014720797538757,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6948323845863342,0.1641179323196411,0.1573599129915237,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274625658988953,0.1201310530304908,0.5521053075790405,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8010559082031,297.380126953125,285.0133972167969,1.0,0.3272393047809601,1.0,1.0,0.7186279892921448,1.0,-1.5043758153915403,0.6975894570350647,0.806786298751831,0.3536429703235626,0.9523885846138,0.9523885846138,0.0,75.15746307373047,76.0,37089.89453125,0.0,385.6241149902344,1.0,281.5424194335937,283.93145751953125,298.6269226074219,300.65185546875,293.1499938964844,293.1499938964844,281.25,33680.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512813806533813,1.0,0.0,0.0,3.712646484375,3.712670803070069,9.197303256769374e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7360.95556640625,0.0,1586.335205078125,2977.34912109375,0.0,2036.547119140625,0.9178279042243958,1.0,0.0,3.0,1.0,0.0
17658420,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516509532928467,0.3089560568332672,0.2792930901050567,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7068949937820435,0.1729023456573486,0.165717214345932,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6633330583572388,0.1439285725355148,0.1022461950778961,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6959976553916931,0.1653356403112411,0.1585957407951355,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252145767211914,0.1191113144159317,0.5475165843963623,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.361328125,284.86346435546875,1.0,0.3272948265075683,1.0,1.0,0.717998743057251,1.0,-1.504274606704712,0.6977677941322327,0.8065067529678345,0.3537840843200683,0.811639666557312,0.811639666557312,0.0,75.5262680053711,64.0,37325.984375,0.0,386.5161437988281,1.0,281.2571716308594,283.79522705078125,298.7227783203125,300.808349609375,293.1499938964844,293.1499938964844,281.54998779296875,42887.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593263387680054,1.0,0.0,0.0,3.501274347305298,3.501298189163208,8.179854376066942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6651.34521484375,0.0,1423.346435546875,2977.34912109375,0.0,2106.66650390625,0.8772907853126526,1.0,0.0,3.0,1.0,0.0
17658480,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516509532928467,0.3089560568332672,0.2792930901050567,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7068949937820435,0.1729023456573486,0.165717214345932,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6633330583572388,0.1439285725355148,0.1022461950778961,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6959976553916931,0.1653356403112411,0.1585957407951355,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252145767211914,0.1191113144159317,0.5475165843963623,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.361328125,284.86346435546875,1.0,0.3272948265075683,1.0,1.0,0.717998743057251,1.0,-1.504274606704712,0.6977677941322327,0.8065067529678345,0.3537840843200683,0.811639666557312,0.811639666557312,0.0,75.5262680053711,64.0,37325.984375,0.0,386.5161437988281,1.0,281.2571716308594,283.79522705078125,298.7227783203125,300.808349609375,293.1499938964844,293.1499938964844,281.54998779296875,42887.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593263387680054,1.0,0.0,0.0,3.501274347305298,3.501298189163208,8.179854376066942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6651.34521484375,0.0,1423.346435546875,2977.34912109375,0.0,2106.66650390625,0.8772907853126526,1.0,0.0,3.0,1.0,0.0
17658540,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624915480613708,0.3114479482173919,0.2809716761112213,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168328762054443,0.1748421341180801,0.167182371020317,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726680994033813,0.1453627198934555,0.1030028611421585,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7061552405357361,0.1671019494533538,0.1599164307117462,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304082274436951,0.1187343448400497,0.5441223978996277,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0472717285156,1.0,0.3233480155467987,1.0,1.0,0.7173694968223572,1.0,-1.5064637660980225,0.6990928649902344,0.8073708415031433,0.3544563949108124,0.9690853357315063,0.9690853357315063,0.0,71.77113342285156,52.0,37039.3203125,0.0,378.015869140625,1.0,281.5419921875,283.9662780761719,298.6805725097656,300.6936950683594,293.1499938964844,293.1499938964844,281.25,31842.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433487772941589,1.0,0.0,0.0,3.65661358833313,3.656636953353882,8.921778658077528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7361.8837890625,0.0,1509.3760986328125,2977.34912109375,0.0,1968.1905517578125,0.903862476348877,1.0,0.0,3.0,1.0,0.0
17658600,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624915480613708,0.3114479482173919,0.2809716761112213,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168328762054443,0.1748421341180801,0.167182371020317,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726680994033813,0.1453627198934555,0.1030028611421585,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7061552405357361,0.1671019494533538,0.1599164307117462,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304082274436951,0.1187343448400497,0.5441223978996277,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0472717285156,1.0,0.3233480155467987,1.0,1.0,0.7173694968223572,1.0,-1.5064637660980225,0.6990928649902344,0.8073708415031433,0.3544563949108124,0.9690853357315063,0.9690853357315063,0.0,71.77113342285156,52.0,37039.3203125,0.0,378.015869140625,1.0,281.5419921875,283.9662780761719,298.6805725097656,300.6936950683594,293.1499938964844,293.1499938964844,281.25,31842.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433487772941589,1.0,0.0,0.0,3.65661358833313,3.656636953353882,8.921778658077528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7361.8837890625,0.0,1509.3760986328125,2977.34912109375,0.0,1968.1905517578125,0.903862476348877,1.0,0.0,3.0,1.0,0.0
17658660,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818994164466858,0.3130448162555694,0.2825053632259369,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326475381851196,0.1766457706689834,0.1687488555908203,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6891074776649475,0.1465790122747421,0.1037603095173835,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7224951982498169,0.1687113493680954,0.1613007336854934,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418057084083557,0.1184566020965576,0.541913628578186,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167447447776794,1.0,1.0,0.716440737247467,1.0,-1.5101075172424316,0.701221764087677,0.8088857531547546,0.3556539416313171,0.8273730874061584,0.8273730874061584,0.0,65.41472625732422,40.0,37512.47265625,0.0,363.5357666015625,1.0,281.2577819824219,283.7935485839844,298.7862548828125,300.8812561035156,293.1499938964844,293.1499938964844,281.54998779296875,40894.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561564445495605,1.0,0.0,0.0,3.526158571243286,3.5261824131011963,8.296539704133465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6676.3037109375,0.0,1435.08056640625,2977.34912109375,0.0,2078.94580078125,0.8806594014167786,1.0,0.0,3.0,1.0,0.0
17658720,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818994164466858,0.3130448162555694,0.2825053632259369,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326475381851196,0.1766457706689834,0.1687488555908203,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6891074776649475,0.1465790122747421,0.1037603095173835,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7224951982498169,0.1687113493680954,0.1613007336854934,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418057084083557,0.1184566020965576,0.541913628578186,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167447447776794,1.0,1.0,0.716440737247467,1.0,-1.5101075172424316,0.701221764087677,0.8088857531547546,0.3556539416313171,0.8273730874061584,0.8273730874061584,0.0,65.41472625732422,40.0,37512.47265625,0.0,363.5357666015625,1.0,281.2577819824219,283.7935485839844,298.7862548828125,300.8812561035156,293.1499938964844,293.1499938964844,281.54998779296875,40894.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561564445495605,1.0,0.0,0.0,3.526158571243286,3.5261824131011963,8.296539704133465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6676.3037109375,0.0,1435.08056640625,2977.34912109375,0.0,2078.94580078125,0.8806594014167786,1.0,0.0,3.0,1.0,0.0
