time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116963148117064,0.3156533539295196,0.2841587662696838,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559630870819092,0.1788981556892395,0.1703674495220184,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130219340324402,0.1481976211071014,0.1045229136943817,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449000477790833,0.1707314401865005,0.1627115905284881,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605244874954224,0.1185711845755577,0.5401455760002136,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.05255126953125,1.0,0.3082157969474792,1.0,1.0,0.7155119776725769,1.0,-1.5145187377929688,0.7037484645843506,0.8107702136039734,0.357014387845993,0.9838533401489258,0.9838533401489258,0.0,57.32067489624024,28.0,37260.01953125,0.0,344.8826599121094,1.0,281.542236328125,283.96484375,298.7378845214844,300.7634582519531,293.1499938964844,293.1499938964844,281.25,31562.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742978572845459,1.0,0.0,0.0,3.6808600425720215,3.680883646011353,9.040488748723874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7393.3359375,0.0,1534.2894287109375,2977.34912109375,0.0,1965.0203857421875,0.9091447591781616,1.0,0.0,3.0,1.0,0.0
17658840,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116963148117064,0.3156533539295196,0.2841587662696838,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559630870819092,0.1788981556892395,0.1703674495220184,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130219340324402,0.1481976211071014,0.1045229136943817,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449000477790833,0.1707314401865005,0.1627115905284881,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605244874954224,0.1185711845755577,0.5401455760002136,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.05255126953125,1.0,0.3082157969474792,1.0,1.0,0.7155119776725769,1.0,-1.5145187377929688,0.7037484645843506,0.8107702136039734,0.357014387845993,0.9838533401489258,0.9838533401489258,0.0,57.32067489624024,28.0,37260.01953125,0.0,344.8826599121094,1.0,281.542236328125,283.96484375,298.7378845214844,300.7634582519531,293.1499938964844,293.1499938964844,281.25,31562.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742978572845459,1.0,0.0,0.0,3.6808600425720215,3.680883646011353,9.040488748723874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7393.3359375,0.0,1534.2894287109375,2977.34912109375,0.0,1965.0203857421875,0.9091447591781616,1.0,0.0,3.0,1.0,0.0
17658900,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339259266853333,0.3166892826557159,0.2851556539535522,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7722930908203125,0.179998978972435,0.1713041812181472,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7274826169013977,0.14897321164608,0.1049885302782058,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604277729988098,0.1717140078544616,0.1635343879461288,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741228699684143,0.11867056787014,0.5399061441421509,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034617304801941,1.0,1.0,0.7150475978851318,1.0,-1.5181005001068115,0.7056882977485657,0.8124122023582458,0.3580629527568817,0.8977245092391968,0.8977245092391968,0.0,52.76128768920898,28.0,38095.6640625,0.0,334.8542175292969,1.0,281.2962341308594,283.7684936523437,298.8395080566406,300.9911804199219,293.1499938964844,293.1499938964844,281.25,34617.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753103494644165,1.0,0.0,0.0,3.7087242603302,3.708748579025269,9.177879860544637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7167.8486328125,0.0,1588.97998046875,2977.34912109375,0.0,2052.3603515625,0.915508508682251,1.0,0.0,3.0,1.0,0.0
17658960,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.958207666873932,0.3173134922981262,0.2856656908988952,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913252115249634,0.1809246689081192,0.1720567643642425,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434790730476379,0.1495770215988159,0.1053192541003227,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7787376642227173,0.1725253909826278,0.1641783416271209,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.690025806427002,0.1186519637703895,0.5391561388969421,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983720302581787,1.0,1.0,0.7146584391593933,1.0,-1.5198875665664673,0.7067108154296875,0.8131767511367798,0.3586542308330536,0.8389303684234619,0.8389303684234619,0.0,48.157470703125,25.0,37841.62890625,0.0,323.8075561523437,1.0,281.2572326660156,283.7786560058594,298.8398132324219,300.9521179199219,293.1499938964844,293.1499938964844,281.54998779296875,40266.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571362257003784,1.0,0.0,0.0,3.5771446228027344,3.577168703079224,8.538199836038984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6703.3671875,0.0,1484.899169921875,2977.34912109375,0.0,2087.501708984375,0.8913980722427368,1.0,0.0,3.0,1.0,0.0
17659020,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9984008073806764,0.3199419379234314,0.287330150604248,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293129801750183,0.1833273321390152,0.1738536357879638,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787131071090698,0.1513166576623916,0.1061896756291389,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8170269131660461,0.1746661067008972,0.1657382994890213,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219070792198181,0.1190135478973388,0.5387309193611145,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907543778419494,1.0,1.0,0.7138800024986267,1.0,-1.5261420011520386,0.7100960612297058,0.8160459399223328,0.360463798046112,0.9989041090011596,0.9989041090011596,0.0,40.73567962646485,25.0,37600.2890625,0.0,307.5754699707031,1.0,281.5426025390625,283.9589233398437,298.78887939453125,300.831787109375,293.1499938964844,293.1499938964844,281.25,31647.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445859909057617,1.0,0.0,0.0,3.7237026691436768,3.723726749420166,9.252163408746128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7436.03466796875,0.0,1583.499755859375,2977.34912109375,0.0,1978.798828125,0.9188885688781738,1.0,0.0,3.0,1.0,0.0
17659080,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9984008073806764,0.3199419379234314,0.287330150604248,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293129801750183,0.1833273321390152,0.1738536357879638,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787131071090698,0.1513166576623916,0.1061896756291389,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8170269131660461,0.1746661067008972,0.1657382994890213,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219070792198181,0.1190135478973388,0.5387309193611145,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907543778419494,1.0,1.0,0.7138800024986267,1.0,-1.5261420011520386,0.7100960612297058,0.8160459399223328,0.360463798046112,0.9989041090011596,0.9989041090011596,0.0,40.73567962646485,25.0,37600.2890625,0.0,307.5754699707031,1.0,281.5426025390625,283.9589233398437,298.78887939453125,300.831787109375,293.1499938964844,293.1499938964844,281.25,31647.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445859909057617,1.0,0.0,0.0,3.7237026691436768,3.723726749420166,9.252163408746128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7436.03466796875,0.0,1583.499755859375,2977.34912109375,0.0,1978.798828125,0.9188885688781738,1.0,0.0,3.0,1.0,0.0
17659140,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244718015193939,0.269632875919342,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509793281555176,0.1853733360767364,0.1758394241333007,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002813458442688,0.1526994854211807,0.107191652059555,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8378933072090149,0.1764558851718902,0.167477548122406,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381474375724792,0.1192238926887512,0.5395678877830505,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848640084266662,1.0,1.0,0.7131016254425049,1.0,-1.5118931531906128,0.7032541632652283,0.8086390495300293,0.3573660254478454,0.8355330228805542,0.8355330228805542,0.0,37.23522186279297,25.0,37782.8125,0.0,291.917236328125,1.0,281.2572326660156,283.7542419433594,298.8841857910156,301.0018920898437,293.1499938964844,293.1499938964844,281.54998779296875,40970.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581756114959717,1.0,0.0,0.0,3.607229471206665,3.607254028320313,8.682420684635872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6702.72216796875,0.0,1522.8541259765625,2977.34912109375,0.0,2096.590087890625,0.8981367349624634,1.0,0.0,3.0,1.0,0.0
17659200,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244718015193939,0.269632875919342,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509793281555176,0.1853733360767364,0.1758394241333007,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002813458442688,0.1526994854211807,0.107191652059555,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8378933072090149,0.1764558851718902,0.167477548122406,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381474375724792,0.1192238926887512,0.5395678877830505,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848640084266662,1.0,1.0,0.7131016254425049,1.0,-1.5118931531906128,0.7032541632652283,0.8086390495300293,0.3573660254478454,0.8355330228805542,0.8355330228805542,0.0,37.23522186279297,25.0,37782.8125,0.0,291.917236328125,1.0,281.2572326660156,283.7542419433594,298.8841857910156,301.0018920898437,293.1499938964844,293.1499938964844,281.54998779296875,40970.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581756114959717,1.0,0.0,0.0,3.607229471206665,3.607254028320313,8.682420684635872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6702.72216796875,0.0,1522.8541259765625,2977.34912109375,0.0,2096.590087890625,0.8981367349624634,1.0,0.0,3.0,1.0,0.0
17659260,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329566717147827,0.2536821067333221,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710554242134094,0.187725156545639,0.1777970492839813,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.818654477596283,0.1543774753808975,0.1081726774573326,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.856804370880127,0.1785226315259933,0.1691768765449524,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.752726674079895,0.1197552531957626,0.5407602787017822,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801923751831054,1.0,1.0,0.7121546268463135,1.0,-1.4997402429580688,0.6975134611129761,0.802226722240448,0.3548453748226166,0.973253846168518,0.973253846168518,0.0,34.60758972167969,28.0,37104.125,0.0,279.7480773925781,1.0,281.5426025390625,283.93377685546875,298.8235778808594,300.8485107421875,293.1499938964844,293.1499938964844,281.25,32520.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424218654632568,1.0,0.0,0.0,3.713665246963501,3.7136893272399902,9.202350952364212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7398.2685546875,0.0,1578.6695556640625,2977.34912109375,0.0,1960.2569580078125,0.9171919822692872,1.0,0.0,3.0,1.0,0.0
17659320,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329566717147827,0.2536821067333221,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710554242134094,0.187725156545639,0.1777970492839813,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.818654477596283,0.1543774753808975,0.1081726774573326,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.856804370880127,0.1785226315259933,0.1691768765449524,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.752726674079895,0.1197552531957626,0.5407602787017822,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801923751831054,1.0,1.0,0.7121546268463135,1.0,-1.4997402429580688,0.6975134611129761,0.802226722240448,0.3548453748226166,0.973253846168518,0.973253846168518,0.0,34.60758972167969,28.0,37104.125,0.0,279.7480773925781,1.0,281.5426025390625,283.93377685546875,298.8235778808594,300.8485107421875,293.1499938964844,293.1499938964844,281.25,32520.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424218654632568,1.0,0.0,0.0,3.713665246963501,3.7136893272399902,9.202350952364212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7398.2685546875,0.0,1578.6695556640625,2977.34912109375,0.0,1960.2569580078125,0.9171919822692872,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9986945390701294,0.3415859341621399,0.2424066066741943,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8867886066436768,0.1897930204868316,0.1798418760299682,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8317277431488037,0.1557776629924774,0.1092142388224601,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8716448545455933,0.1803089827299118,0.1709522157907486,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7641081809997559,0.1202979013323783,0.5432254076004028,284.8429870605469,284.95001220703125,300.7762145996094,295.898681640625,298.9591369628906,297.3729248046875,284.8533630371094,1.0,0.2777973711490631,1.0,1.0,0.7112076282501221,1.0,-1.494997501373291,0.6954631805419922,0.7995343208312988,0.3541310429573059,0.8180848956108093,0.8180848956108093,0.0,33.01469421386719,31.0,37342.9140625,0.0,273.6055908203125,1.0,281.25701904296875,283.773681640625,298.9207763671875,301.0096435546875,293.1499938964844,293.1499938964844,281.54998779296875,42319.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527186870574951,1.0,0.0,0.0,3.5327816009521484,3.5328054428100586,8.3277342355359e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6676.853515625,0.0,1452.3912353515625,2977.34912109375,0.0,2049.017333984375,0.8834081888198853,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9986945390701294,0.3415859341621399,0.2424066066741943,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8867886066436768,0.1897930204868316,0.1798418760299682,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8317277431488037,0.1557776629924774,0.1092142388224601,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8716448545455933,0.1803089827299118,0.1709522157907486,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7641081809997559,0.1202979013323783,0.5432254076004028,284.8429870605469,284.95001220703125,300.7762145996094,295.898681640625,298.9591369628906,297.3729248046875,284.8533630371094,1.0,0.2777973711490631,1.0,1.0,0.7112076282501221,1.0,-1.494997501373291,0.6954631805419922,0.7995343208312988,0.3541310429573059,0.8180848956108093,0.8180848956108093,0.0,33.01469421386719,31.0,37342.9140625,0.0,273.6055908203125,1.0,281.25701904296875,283.773681640625,298.9207763671875,301.0096435546875,293.1499938964844,293.1499938964844,281.54998779296875,42319.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527186870574951,1.0,0.0,0.0,3.5327816009521484,3.5328054428100586,8.3277342355359e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6676.853515625,0.0,1452.3912353515625,2977.34912109375,0.0,2049.017333984375,0.8834081888198853,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.998218834400177,0.3458765745162964,0.2388729900121688,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8922614455223083,0.1909411996603012,0.1807910054922104,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8361421823501587,0.1565889567136764,0.1096836328506469,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8767914772033691,0.1813046634197235,0.1717650145292282,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7678881883621216,0.1206590980291366,0.544376015663147,285.0142822265625,284.95001220703125,300.7967224121094,295.9117126464844,298.97412109375,297.38238525390625,285.0355529785156,1.0,0.2772881090641022,1.0,1.0,0.7107341289520264,1.0,-1.4948126077651978,0.695533812046051,0.7992788553237915,0.3542830944061279,0.9215866923332214,0.9215866923332214,0.0,32.571441650390625,31.0,36864.28125,0.0,272.3978271484375,1.0,281.49774169921875,283.9630432128906,298.8486022949219,300.82427978515625,293.1499938964844,293.1499938964844,281.54998779296875,35274.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416715025901794,1.0,0.0,0.0,3.556241512298584,3.5562644004821777,8.438704526270158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6919.5634765625,0.0,1426.0511474609375,2977.34912109375,0.0,1953.8424072265625,0.8869571089744568,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.99774169921875,0.3502669036388397,0.2358239144086837,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8976004123687744,0.1922750174999237,0.1819727271795272,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8405182957649231,0.1575770378112793,0.1103182956576347,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8818261623382568,0.1824753582477569,0.1727966964244842,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7716242671012878,0.1211713775992393,0.5463377833366394,285.04901123046875,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.3932800292969,285.0457458496094,1.0,0.2772149741649627,1.0,1.0,0.710162341594696,1.0,-1.4969239234924316,0.6967911720275879,0.8001327514648438,0.3549950718879699,0.9757412672042848,0.9757412672042848,0.0,32.23898696899414,34.0,37097.4296875,0.0,272.4729919433594,1.0,281.5419006347656,283.954345703125,298.8781433105469,300.8941955566406,293.1499938964844,293.1499938964844,281.25,31929.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374307513237,1.0,0.0,0.0,3.679137706756592,3.679161310195923,9.032029879563196e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7401.11865234375,0.0,1535.1258544921875,2977.34912109375,0.0,1917.7335205078125,0.9090713262557985,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.99733567237854,0.3573270440101623,0.2334971725940704,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9038577675819396,0.1944319456815719,0.1841628551483154,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8454700708389282,0.1590565592050552,0.1114605814218521,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8876093029975891,0.1843230873346328,0.1746904402971267,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7755233645439148,0.1218810975551605,0.5500010251998901,284.8642272949219,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042663574219,284.8722839355469,1.0,0.2781760692596435,1.0,1.0,0.7090188264846802,1.0,-1.5048010349273682,0.7011445164680481,0.8036565184593201,0.3572872281074524,0.8376772403717041,0.8376772403717041,0.0,32.09914779663086,37.0,37748.3671875,0.0,275.5693054199219,1.0,281.257568359375,283.7816467285156,298.9880065917969,301.09246826171875,293.1499938964844,293.1499938964844,281.54998779296875,40434.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750847578048706,1.0,0.0,0.0,3.564792394638061,3.564816236495972,8.479334496769297e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6718.2353515625,0.0,1472.823486328125,2977.34912109375,0.0,2032.7884521484373,0.8888808488845825,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.99733567237854,0.3573270440101623,0.2334971725940704,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9038577675819396,0.1944319456815719,0.1841628551483154,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8454700708389282,0.1590565592050552,0.1114605814218521,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8876093029975891,0.1843230873346328,0.1746904402971267,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7755233645439148,0.1218810975551605,0.5500010251998901,284.8642272949219,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042663574219,284.8722839355469,1.0,0.2781760692596435,1.0,1.0,0.7090188264846802,1.0,-1.5048010349273682,0.7011445164680481,0.8036565184593201,0.3572872281074524,0.8376772403717041,0.8376772403717041,0.0,32.09914779663086,37.0,37748.3671875,0.0,275.5693054199219,1.0,281.257568359375,283.7816467285156,298.9880065917969,301.09246826171875,293.1499938964844,293.1499938964844,281.54998779296875,40434.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750847578048706,1.0,0.0,0.0,3.564792394638061,3.564816236495972,8.479334496769297e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6718.2353515625,0.0,1472.823486328125,2977.34912109375,0.0,2032.7884521484373,0.8888808488845825,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.997623860836029,0.3637337982654571,0.2351257503032684,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9058226943016052,0.196945771574974,0.1863702237606048,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.846695065498352,0.160875529050827,0.1126134395599365,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8891440033912659,0.1864948272705078,0.1765866577625274,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7756326198577881,0.1227375194430351,0.5534049868583679,285.0718688964844,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122619628906,285.0692138671875,1.0,0.2803810536861419,1.0,1.0,0.7078753113746643,1.0,-1.5171496868133545,0.7077503204345703,0.8093993663787842,0.3606273829936981,1.0,1.0,0.0,32.501564025878906,40.0,37702.078125,0.0,282.0851135253906,1.0,281.54254150390625,283.9645690917969,298.9473571777344,300.9921569824219,293.1499938964844,293.1499938964844,281.25,31419.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391157150268555,1.0,0.0,0.0,3.72392463684082,3.7239484786987305,9.253266171072028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7470.48388671875,0.0,1582.0107421875,2977.34912109375,0.0,1932.051025390625,0.9188573956489564,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.997623860836029,0.3637337982654571,0.2351257503032684,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9058226943016052,0.196945771574974,0.1863702237606048,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.846695065498352,0.160875529050827,0.1126134395599365,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8891440033912659,0.1864948272705078,0.1765866577625274,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7756326198577881,0.1227375194430351,0.5534049868583679,285.0718688964844,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122619628906,285.0692138671875,1.0,0.2803810536861419,1.0,1.0,0.7078753113746643,1.0,-1.5171496868133545,0.7077503204345703,0.8093993663787842,0.3606273829936981,1.0,1.0,0.0,32.501564025878906,40.0,37702.078125,0.0,282.0851135253906,1.0,281.54254150390625,283.9645690917969,298.9473571777344,300.9921569824219,293.1499938964844,293.1499938964844,281.25,31419.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391157150268555,1.0,0.0,0.0,3.72392463684082,3.7239484786987305,9.253266171072028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7470.48388671875,0.0,1582.0107421875,2977.34912109375,0.0,1932.051025390625,0.9188573956489564,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9983757138252258,0.3683076202869415,0.239971324801445,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9041276574134828,0.1991004943847656,0.1886108070611953,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8448298573493958,0.1623405069112777,0.1137840896844863,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.887184202671051,0.1883159577846527,0.1785067468881607,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7727023363113403,0.1233124658465385,0.5567733645439148,284.8735656738281,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100952148437,284.87896728515625,1.0,0.2836428880691528,1.0,1.0,0.70721036195755,1.0,-1.5334099531173706,0.7161323428153992,0.8172776103019714,0.3648000657558441,0.872910737991333,0.872910737991333,0.0,33.371463775634766,43.0,38662.1015625,0.0,291.6977844238281,1.0,281.2564697265625,283.7645874023437,299.0565490722656,301.20623779296875,293.1499938964844,293.1499938964844,281.54998779296875,38522.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755533754825592,1.0,0.0,0.0,3.6770482063293457,3.677073001861572,9.02177362149814e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6788.83203125,0.0,1582.481689453125,2977.34912109375,0.0,2073.514404296875,0.912416696548462,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9983757138252258,0.3683076202869415,0.239971324801445,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9041276574134828,0.1991004943847656,0.1886108070611953,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8448298573493958,0.1623405069112777,0.1137840896844863,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.887184202671051,0.1883159577846527,0.1785067468881607,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7727023363113403,0.1233124658465385,0.5567733645439148,284.8735656738281,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100952148437,284.87896728515625,1.0,0.2836428880691528,1.0,1.0,0.70721036195755,1.0,-1.5334099531173706,0.7161323428153992,0.8172776103019714,0.3648000657558441,0.872910737991333,0.872910737991333,0.0,33.371463775634766,43.0,38662.1015625,0.0,291.6977844238281,1.0,281.2564697265625,283.7645874023437,299.0565490722656,301.20623779296875,293.1499938964844,293.1499938964844,281.54998779296875,38522.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755533754825592,1.0,0.0,0.0,3.6770482063293457,3.677073001861572,9.02177362149814e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6788.83203125,0.0,1582.481689453125,2977.34912109375,0.0,2073.514404296875,0.912416696548462,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.3721513450145721,0.247639998793602,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8990839123725891,0.2015577107667923,0.1907954216003418,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8400562405586243,0.1640900522470474,0.1149118468165397,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8819140195846558,0.1904076635837555,0.1803587228059768,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7667132616043091,0.1239331662654876,0.5593345761299133,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051513671875,285.0895690917969,1.0,0.2877041101455688,1.0,1.0,0.7065454125404358,1.0,-1.551888942718506,0.7256073951721191,0.8262814879417419,0.3695848286151886,1.0,1.0,0.0,34.68702697753906,46.0,38582.57421875,0.0,303.7123107910156,1.0,281.54315185546875,283.9661865234375,299.0101928710937,301.1010131835937,293.1499938964844,293.1499938964844,281.25,32594.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458905577659607,1.0,0.0,0.0,3.8047704696655273,3.804795265197754,9.659401030148729e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7563.9501953125,0.0,1685.7115478515625,2977.34912109375,0.0,1990.005615234375,0.937410056591034,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.3721513450145721,0.247639998793602,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8990839123725891,0.2015577107667923,0.1907954216003418,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8400562405586243,0.1640900522470474,0.1149118468165397,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8819140195846558,0.1904076635837555,0.1803587228059768,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7667132616043091,0.1239331662654876,0.5593345761299133,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051513671875,285.0895690917969,1.0,0.2877041101455688,1.0,1.0,0.7065454125404358,1.0,-1.551888942718506,0.7256073951721191,0.8262814879417419,0.3695848286151886,1.0,1.0,0.0,34.68702697753906,46.0,38582.57421875,0.0,303.7123107910156,1.0,281.54315185546875,283.9661865234375,299.0101928710937,301.1010131835937,293.1499938964844,293.1499938964844,281.25,32594.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458905577659607,1.0,0.0,0.0,3.8047704696655273,3.804795265197754,9.659401030148729e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7563.9501953125,0.0,1685.7115478515625,2977.34912109375,0.0,1990.005615234375,0.937410056591034,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.3735916316509247,0.2518177032470703,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8963316082954407,0.2027427405118942,0.1920277625322342,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8375177979469299,0.1649187058210373,0.115572266280651,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.879059910774231,0.1914098709821701,0.1814147680997848,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.763534665107727,0.1242018193006515,0.5609468817710876,284.9555969238281,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.931396484375,1.0,0.2900051474571228,1.0,1.0,0.7062129974365234,1.0,-1.5623799562454224,0.7309594750404358,0.8314204812049866,0.372340589761734,0.9701489806175232,0.9701489806175232,0.0,35.44731521606445,46.0,39672.3671875,0.0,310.6859436035156,1.0,281.2935485839844,283.7795715332031,299.1103210449219,301.33807373046875,293.1499938964844,293.1499938964844,281.25,33732.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573365569114685,1.0,0.0,0.0,3.8431396484375,3.843165159225464,9.855203870756668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7345.8466796875,0.0,1740.9859619140625,2977.34912109375,0.0,2089.25244140625,0.9465422034263612,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743351101875305,0.2569823563098907,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920595049858093,0.2036922425031662,0.1930447816848755,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8336474895477295,0.1655207127332687,0.1160790473222732,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8747431635856628,0.1921846121549606,0.1822644472122192,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7591015100479126,0.1242805868387222,0.5618149042129517,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.3924255371094,284.8965759277344,1.0,0.2924276888370514,1.0,1.0,0.706062912940979,1.0,-1.5724718570709229,0.736041247844696,0.8364306688308716,0.3749637007713318,0.9162529706954956,0.9162529706954956,0.0,36.3701286315918,49.0,39764.703125,0.0,317.9875793457031,1.0,281.2560729980469,283.7544860839844,299.11444091796875,301.3197326660156,293.1499938964844,293.1499938964844,280.95001220703125,37057.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631952166557312,1.0,0.0,0.0,3.8002734184265137,3.8002991676330566,9.636580671212869e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7694.76123046875,0.0,1715.1043701171875,2977.34912109375,0.0,2140.656005859375,0.939047873020172,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745706677436828,0.2689847648143768,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8811392784118652,0.2054106295108795,0.1947746872901916,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.823840320110321,0.1665533035993576,0.1168778464198112,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638789653778076,0.1935475617647171,0.1836623251438141,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7482332587242126,0.1241708174347877,0.5620080232620239,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975315749645233,1.0,1.0,0.7057628631591797,1.0,-1.591827392578125,0.7457790374755859,0.8460484147071838,0.3800386488437652,0.800525426864624,0.800525426864624,0.0,38.57189178466797,52.0,40211.8359375,0.0,333.4037170410156,1.0,280.95758056640625,283.73486328125,299.1196594238281,301.35748291015625,293.1499938964844,293.1499938964844,281.25,44972.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753451466560364,1.0,0.0,0.0,3.44536566734314,3.44538950920105,7.920707503217272e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6918.05322265625,0.0,1380.5687255859375,2977.34912109375,0.0,2248.44921875,0.8684520721435547,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745706677436828,0.2689847648143768,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8811392784118652,0.2054106295108795,0.1947746872901916,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.823840320110321,0.1665533035993576,0.1168778464198112,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638789653778076,0.1935475617647171,0.1836623251438141,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7482332587242126,0.1241708174347877,0.5620080232620239,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975315749645233,1.0,1.0,0.7057628631591797,1.0,-1.591827392578125,0.7457790374755859,0.8460484147071838,0.3800386488437652,0.800525426864624,0.800525426864624,0.0,38.57189178466797,52.0,40211.8359375,0.0,333.4037170410156,1.0,280.95758056640625,283.73486328125,299.1196594238281,301.35748291015625,293.1499938964844,293.1499938964844,281.25,44972.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753451466560364,1.0,0.0,0.0,3.44536566734314,3.44538950920105,7.920707503217272e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6918.05322265625,0.0,1380.5687255859375,2977.34912109375,0.0,2248.44921875,0.8684520721435547,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.375194102525711,0.2807084918022156,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717659711837769,0.207845076918602,0.1969474554061889,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152835369110107,0.1682617515325546,0.11798657476902,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8545830249786377,0.195575475692749,0.1854640990495681,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386143207550049,0.1244129836559295,0.5628751516342163,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.302950769662857,1.0,1.0,0.7054627537727356,1.0,-1.6130447387695312,0.75644850730896,0.8565962910652161,0.3856154382228851,0.9660481810569764,0.9660481810569764,0.0,40.88201141357422,55.0,40426.4921875,0.0,350.4198608398437,1.0,281.2415771484375,283.899169921875,299.0732116699219,301.2541198730469,293.1499938964844,293.1499938964844,280.95001220703125,31754.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762387216091156,1.0,0.0,0.0,3.639026165008545,3.6390492916107178,8.836161669023568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7716.3603515625,0.0,1489.3216552734375,2977.34912109375,0.0,2133.5439453125,0.8998731374740601,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.375194102525711,0.2807084918022156,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717659711837769,0.207845076918602,0.1969474554061889,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152835369110107,0.1682617515325546,0.11798657476902,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8545830249786377,0.195575475692749,0.1854640990495681,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386143207550049,0.1244129836559295,0.5628751516342163,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.302950769662857,1.0,1.0,0.7054627537727356,1.0,-1.6130447387695312,0.75644850730896,0.8565962910652161,0.3856154382228851,0.9660481810569764,0.9660481810569764,0.0,40.88201141357422,55.0,40426.4921875,0.0,350.4198608398437,1.0,281.2415771484375,283.899169921875,299.0732116699219,301.2541198730469,293.1499938964844,293.1499938964844,280.95001220703125,31754.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762387216091156,1.0,0.0,0.0,3.639026165008545,3.6390492916107178,8.836161669023568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7716.3603515625,0.0,1489.3216552734375,2977.34912109375,0.0,2133.5439453125,0.8998731374740601,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3742062747478485,0.2930505275726318,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624697327613831,0.2098602056503296,0.199111521244049,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062979578971863,0.1695577502250671,0.119079977273941,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454325795173645,0.1972017437219619,0.187254399061203,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.729216456413269,0.1243925392627716,0.5637695789337158,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086280822753906,1.0,1.0,0.705355167388916,1.0,-1.6349971294403076,0.7674051523208618,0.8675919771194458,0.3913702666759491,0.8482663631439209,0.8482663631439209,0.0,43.40298843383789,58.0,41378.75,0.0,368.8257446289063,1.0,280.9578552246094,283.73638916015625,299.1771240234375,301.4630432128906,293.1499938964844,293.1499938964844,281.25,39267.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777424693107605,1.0,0.0,0.0,3.552117347717285,3.552140951156616,8.419143000537588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7019.9130859375,0.0,1450.7603759765625,2977.34912109375,0.0,2267.049072265625,0.8855889439582825,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3742062747478485,0.2930505275726318,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624697327613831,0.2098602056503296,0.199111521244049,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062979578971863,0.1695577502250671,0.119079977273941,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454325795173645,0.1972017437219619,0.187254399061203,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.729216456413269,0.1243925392627716,0.5637695789337158,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086280822753906,1.0,1.0,0.705355167388916,1.0,-1.6349971294403076,0.7674051523208618,0.8675919771194458,0.3913702666759491,0.8482663631439209,0.8482663631439209,0.0,43.40298843383789,58.0,41378.75,0.0,368.8257446289063,1.0,280.9578552246094,283.73638916015625,299.1771240234375,301.4630432128906,293.1499938964844,293.1499938964844,281.25,39267.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777424693107605,1.0,0.0,0.0,3.552117347717285,3.552140951156616,8.419143000537588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7019.9130859375,0.0,1450.7603759765625,2977.34912109375,0.0,2267.049072265625,0.8855889439582825,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.373134046792984,0.3058188855648041,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8534965515136719,0.2122258841991424,0.2012655287981033,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797071099281311,0.1711791157722473,0.1201609745621681,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366014957427979,0.1991436630487442,0.1890210211277008,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.719805896282196,0.1245080381631851,0.5642557740211487,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144287467002868,1.0,1.0,0.7052475810050964,1.0,-1.656913995742798,0.7783517241477966,0.8785622715950012,0.3971213698387146,1.0,1.0,0.0,46.097434997558594,46.0,41486.44140625,0.0,388.1595458984375,1.0,281.2426147460937,283.903076171875,299.13934326171875,301.3756103515625,293.1499938964844,293.1499938964844,280.95001220703125,31352.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688829302787781,1.0,0.0,0.0,3.7295944690704346,3.7296183109283447,9.28146391743212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7837.138671875,0.0,1588.005615234375,2977.34912109375,0.0,2190.9248046875,0.9198247790336608,1.0,0.0,3.0,1.0,0.0
