time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.373134046792984,0.3058188855648041,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8534965515136719,0.2122258841991424,0.2012655287981033,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797071099281311,0.1711791157722473,0.1201609745621681,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366014957427979,0.1991436630487442,0.1890210211277008,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.719805896282196,0.1245080381631851,0.5642557740211487,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144287467002868,1.0,1.0,0.7052475810050964,1.0,-1.656913995742798,0.7783517241477966,0.8785622715950012,0.3971213698387146,1.0,1.0,0.0,46.097434997558594,46.0,41486.44140625,0.0,388.1595458984375,1.0,281.2426147460937,283.903076171875,299.13934326171875,301.3756103515625,293.1499938964844,293.1499938964844,280.95001220703125,31352.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688829302787781,1.0,0.0,0.0,3.7295944690704346,3.7296183109283447,9.28146391743212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7837.138671875,0.0,1588.005615234375,2977.34912109375,0.0,2190.9248046875,0.9198247790336608,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724517524242401,0.3068681359291076,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.854112446308136,0.2133021801710128,0.2024048715829849,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974509000778198,0.1718840897083282,0.1207407489418983,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370006084442139,0.2000119686126709,0.1899586319923401,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191756963729858,0.1245088949799537,0.5646267533302307,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9057312011719,1.0,0.3150062263011932,1.0,1.0,0.7051937580108643,1.0,-1.6618200540542605,0.7807905077934265,0.8810295462608337,0.3985098302364349,0.9361839890480042,0.9361839890480042,0.0,46.38779067993164,46.0,42465.41015625,0.0,391.6645812988281,1.0,280.9957580566406,283.7055053710937,299.2351379394531,301.6102294921875,293.1499938964844,293.1499938964844,280.95001220703125,33652.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803748846054077,1.0,0.0,0.0,3.772109746932984,3.77213454246521,9.494277719568344e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7605.58154296875,0.0,1655.16357421875,2977.34912109375,0.0,2293.507080078125,0.9296278357505798,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720841407775879,0.304756760597229,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572260141372681,0.2141344249248504,0.2032660841941833,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8002104759216309,0.1723581254482269,0.1211237534880638,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397469520568848,0.2006454020738601,0.190629705786705,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205429077148438,0.1243455186486244,0.5641236901283264,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.314306765794754,1.0,1.0,0.7052122950553894,1.0,-1.660986304283142,0.7803652286529541,0.8806211352348328,0.3983034193515777,0.8760712146759033,0.8760712146759033,0.0,45.9892463684082,34.0,42255.2421875,0.0,390.0785827636719,1.0,280.9567565917969,283.6890563964844,299.2319641113281,301.57330322265625,293.1499938964844,293.1499938964844,281.25,38313.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78550124168396,1.0,0.0,0.0,3.691498517990112,3.691523313522339,9.092821642298076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7088.00048828125,0.0,1597.33984375,2977.34912109375,0.0,2339.67041015625,0.9153079390525818,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.375564694404602,0.2914377450942993,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.872627854347229,0.2163310348987579,0.2050758898258209,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8141189813613892,0.1738119572401046,0.1219500228762626,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8538367748260498,0.2024005204439163,0.192036435008049,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7302339673042297,0.1243733391165733,0.5632097721099854,285.0408935546875,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0363464355469,1.0,0.3096259236335754,1.0,1.0,0.7052492499351501,1.0,-1.6487582921981812,0.7742783427238464,0.8744800090789795,0.3950543999671936,1.0,1.0,0.0,43.39415740966797,37.0,41522.359375,0.0,376.1321411132813,1.0,281.2431335449219,283.85333251953125,299.1720275878906,301.4260559082031,293.1499938964844,293.1499938964844,280.95001220703125,32646.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744404077529907,1.0,0.0,0.0,3.806556224822998,3.806581258773804,9.66847096606216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7857.69140625,0.0,1688.254638671875,2977.34912109375,0.0,2240.3701171875,0.9380124807357788,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.375564694404602,0.2914377450942993,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.872627854347229,0.2163310348987579,0.2050758898258209,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8141189813613892,0.1738119572401046,0.1219500228762626,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8538367748260498,0.2024005204439163,0.192036435008049,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7302339673042297,0.1243733391165733,0.5632097721099854,285.0408935546875,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0363464355469,1.0,0.3096259236335754,1.0,1.0,0.7052492499351501,1.0,-1.6487582921981812,0.7742783427238464,0.8744800090789795,0.3950543999671936,1.0,1.0,0.0,43.39415740966797,37.0,41522.359375,0.0,376.1321411132813,1.0,281.2431335449219,283.85333251953125,299.1720275878906,301.4260559082031,293.1499938964844,293.1499938964844,280.95001220703125,32646.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744404077529907,1.0,0.0,0.0,3.806556224822998,3.806581258773804,9.66847096606216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7857.69140625,0.0,1688.254638671875,2977.34912109375,0.0,2240.3701171875,0.9380124807357788,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811164498329162,0.2824675440788269,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.884636402130127,0.2181733101606369,0.2069258242845535,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239867091178894,0.1749321371316909,0.1228063330054283,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647822737693787,0.2038147747516632,0.1934757381677627,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373296618461609,0.1243718713521957,0.5632373690605164,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073820769786834,1.0,1.0,0.7052862644195557,1.0,-1.642991065979004,0.7714371085166931,0.871553897857666,0.3933870494365692,0.8502141237258911,0.8502141237258911,0.0,41.75107955932617,40.0,41824.234375,0.0,368.4514465332031,1.0,280.957275390625,283.6732788085937,299.247314453125,301.5687255859375,293.1499938964844,293.1499938964844,281.25,41019.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853960394859314,1.0,0.0,0.0,3.6716229915618896,3.6716480255126953,8.995171469905472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7052.3310546875,0.0,1595.1358642578125,2977.34912109375,0.0,2338.720947265625,0.9128794074058532,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811164498329162,0.2824675440788269,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.884636402130127,0.2181733101606369,0.2069258242845535,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239867091178894,0.1749321371316909,0.1228063330054283,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647822737693787,0.2038147747516632,0.1934757381677627,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373296618461609,0.1243718713521957,0.5632373690605164,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073820769786834,1.0,1.0,0.7052862644195557,1.0,-1.642991065979004,0.7714371085166931,0.871553897857666,0.3933870494365692,0.8502141237258911,0.8502141237258911,0.0,41.75107955932617,40.0,41824.234375,0.0,368.4514465332031,1.0,280.957275390625,283.6732788085937,299.247314453125,301.5687255859375,293.1499938964844,293.1499938964844,281.25,41019.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853960394859314,1.0,0.0,0.0,3.6716229915618896,3.6716480255126953,8.995171469905472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7052.3310546875,0.0,1595.1358642578125,2977.34912109375,0.0,2338.720947265625,0.9128794074058532,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872360289096832,0.2781940698623657,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921555876731873,0.2205120176076889,0.2088929116725921,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298632502555847,0.1765199303627014,0.1237465217709541,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715057373046875,0.2056778818368911,0.1950102746486663,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.741179347038269,0.1247498467564582,0.564067542552948,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068829774856567,1.0,1.0,0.7045717835426331,1.0,-1.6441844701766968,0.7723379731178284,0.8718465566635132,0.3938718438148498,1.0,1.0,0.0,41.06116485595703,43.0,41404.140625,0.0,367.156005859375,1.0,281.24322509765625,283.8579406738281,299.1988220214844,301.4376525878906,293.1499938964844,293.1499938964844,280.95001220703125,32565.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711913585662842,1.0,0.0,0.0,3.788095235824585,3.788120031356812,9.57491806730104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7847.91064453125,0.0,1665.6348876953125,2977.34912109375,0.0,2211.4248046875,0.9339826703071594,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872360289096832,0.2781940698623657,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921555876731873,0.2205120176076889,0.2088929116725921,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298632502555847,0.1765199303627014,0.1237465217709541,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715057373046875,0.2056778818368911,0.1950102746486663,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.741179347038269,0.1247498467564582,0.564067542552948,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068829774856567,1.0,1.0,0.7045717835426331,1.0,-1.6441844701766968,0.7723379731178284,0.8718465566635132,0.3938718438148498,1.0,1.0,0.0,41.06116485595703,43.0,41404.140625,0.0,367.156005859375,1.0,281.24322509765625,283.8579406738281,299.1988220214844,301.4376525878906,293.1499938964844,293.1499938964844,280.95001220703125,32565.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711913585662842,1.0,0.0,0.0,3.788095235824585,3.788120031356812,9.57491806730104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7847.91064453125,0.0,1665.6348876953125,2977.34912109375,0.0,2211.4248046875,0.9339826703071594,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917699158191681,0.277476966381073,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959529399871826,0.2225042730569839,0.2109471708536148,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8326051831245422,0.177774041891098,0.1247436255216598,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746896386146545,0.207208976149559,0.1966218501329422,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424629926681519,0.1250200420618057,0.5657293200492859,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078612983226776,1.0,1.0,0.7038573622703552,1.0,-1.6509158611297607,0.7759929299354553,0.8749228715896606,0.3958602249622345,0.8594664931297302,0.8594664931297302,0.0,41.07319259643555,46.0,42048.0390625,0.0,370.7732543945313,1.0,280.95623779296875,283.68389892578125,299.2920227050781,301.6183166503906,293.1499938964844,293.1499938964844,281.25,40169.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834344506263733,1.0,0.0,0.0,3.675332307815552,3.675357341766357,9.013356248033232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7075.23828125,0.0,1592.9510498046875,2977.34912109375,0.0,2321.030029296875,0.9134454727172852,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917699158191681,0.277476966381073,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959529399871826,0.2225042730569839,0.2109471708536148,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8326051831245422,0.177774041891098,0.1247436255216598,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746896386146545,0.207208976149559,0.1966218501329422,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424629926681519,0.1250200420618057,0.5657293200492859,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078612983226776,1.0,1.0,0.7038573622703552,1.0,-1.6509158611297607,0.7759929299354553,0.8749228715896606,0.3958602249622345,0.8594664931297302,0.8594664931297302,0.0,41.07319259643555,46.0,42048.0390625,0.0,370.7732543945313,1.0,280.95623779296875,283.68389892578125,299.2920227050781,301.6183166503906,293.1499938964844,293.1499938964844,281.25,40169.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834344506263733,1.0,0.0,0.0,3.675332307815552,3.675357341766357,9.013356248033232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7075.23828125,0.0,1592.9510498046875,2977.34912109375,0.0,2321.030029296875,0.9134454727172852,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.393820583820343,0.2786040902137756,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960586786270142,0.2236177921295166,0.2118768095970153,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324463367462158,0.1785096824169159,0.1251735985279083,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745541572570801,0.2080763280391693,0.1973301023244857,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417305707931519,0.1251980364322662,0.5662422180175781,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363952636719,285.0467529296875,1.0,0.308782160282135,1.0,1.0,0.7035000920295715,1.0,-1.6553657054901123,0.7783631086349487,0.8770025968551636,0.3971340358257293,0.9648842811584472,0.9648842811584472,0.0,41.34535598754883,46.0,41547.1484375,0.0,373.92333984375,1.0,281.2024230957031,283.8715209960937,299.22149658203125,301.43267822265625,293.1499938964844,293.1499938964844,281.25,34759.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743691802024841,1.0,0.0,0.0,3.702881574630737,3.7029058933258057,9.14898521386931e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7352.75732421875,0.0,1583.3828125,2977.34912109375,0.0,2239.73486328125,0.918901026248932,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.395983874797821,0.2798152565956116,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964418768882751,0.2249407023191452,0.2130628377199173,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325749039649963,0.1794388592243194,0.1257801204919815,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8746845722198486,0.209138736128807,0.1982753872871399,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412204742431641,0.1255117058753967,0.5674553513526917,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.2502136230469,297.3399658203125,285.06207275390625,1.0,0.3099851310253143,1.0,1.0,0.7033194303512573,1.0,-1.6615616083145142,0.7815338969230652,0.880027711391449,0.3988053798675537,1.0,1.0,0.0,41.667259216308594,49.0,41821.90625,0.0,378.1733703613281,1.0,281.24273681640625,283.87066650390625,299.2474060058594,301.5054626464844,293.1499938964844,293.1499938964844,280.95001220703125,32620.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719029188156128,1.0,0.0,0.0,3.804410457611084,3.8044354915618896,9.657572945798163e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7893.91259765625,0.0,1685.4864501953125,2977.34912109375,0.0,2217.75537109375,0.937462329864502,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984215557575226,0.2846575379371643,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.894254744052887,0.2269831895828247,0.215214267373085,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302967548370361,0.1807228922843933,0.1268346011638641,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721181154251099,0.2106934487819671,0.1999578177928924,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380520701408386,0.1257776021957397,0.5693973898887634,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130629360675812,1.0,1.0,0.7029581069946289,1.0,-1.675575852394104,0.7886648774147034,0.8869109749794006,0.4026126265525818,0.8887079954147339,0.8887079954147339,0.0,42.75569152832031,52.0,42762.89453125,0.0,388.9186401367188,1.0,280.9569702148437,283.6797790527344,299.3366394042969,301.69873046875,293.1499938964844,293.1499938964844,281.25,38538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864687442779541,1.0,0.0,0.0,3.7483878135681152,3.7484130859375,9.375237937092606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7139.31396484375,0.0,1664.918212890625,2977.34912109375,0.0,2348.408935546875,0.9284429550170898,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984215557575226,0.2846575379371643,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.894254744052887,0.2269831895828247,0.215214267373085,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302967548370361,0.1807228922843933,0.1268346011638641,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721181154251099,0.2106934487819671,0.1999578177928924,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380520701408386,0.1257776021957397,0.5693973898887634,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130629360675812,1.0,1.0,0.7029581069946289,1.0,-1.675575852394104,0.7886648774147034,0.8869109749794006,0.4026126265525818,0.8887079954147339,0.8887079954147339,0.0,42.75569152832031,52.0,42762.89453125,0.0,388.9186401367188,1.0,280.9569702148437,283.6797790527344,299.3366394042969,301.69873046875,293.1499938964844,293.1499938964844,281.25,38538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864687442779541,1.0,0.0,0.0,3.7483878135681152,3.7484130859375,9.375237937092606e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7139.31396484375,0.0,1664.918212890625,2977.34912109375,0.0,2348.408935546875,0.9284429550170898,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4004940986633301,0.2916451692581177,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898602724075317,0.2294103801250457,0.2173550277948379,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261622190475464,0.1823584139347076,0.127876341342926,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674469590187073,0.2125891000032425,0.201613649725914,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331227660179138,0.1261639147996902,0.570877194404602,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168363273143768,1.0,1.0,0.7025967836380005,1.0,-1.691548466682434,0.7967766523361206,0.8947718143463135,0.406941294670105,1.0,1.0,0.0,44.26985931396485,55.0,42520.5234375,0.0,402.1544494628906,1.0,281.2436218261719,283.8811340332031,299.2857666015625,301.5807800292969,293.1499938964844,293.1499938964844,280.95001220703125,33402.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768793106079102,1.0,0.0,0.0,3.851429462432861,3.851454973220825,9.897765949062889e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7971.189453125,0.0,1748.5218505859375,2977.34912109375,0.0,2262.1669921875,0.9485536217689514,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4004940986633301,0.2916451692581177,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898602724075317,0.2294103801250457,0.2173550277948379,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261622190475464,0.1823584139347076,0.127876341342926,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674469590187073,0.2125891000032425,0.201613649725914,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331227660179138,0.1261639147996902,0.570877194404602,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168363273143768,1.0,1.0,0.7025967836380005,1.0,-1.691548466682434,0.7967766523361206,0.8947718143463135,0.406941294670105,1.0,1.0,0.0,44.26985931396485,55.0,42520.5234375,0.0,402.1544494628906,1.0,281.2436218261719,283.8811340332031,299.2857666015625,301.5807800292969,293.1499938964844,293.1499938964844,280.95001220703125,33402.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768793106079102,1.0,0.0,0.0,3.851429462432861,3.851454973220825,9.897765949062889e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7971.189453125,0.0,1748.5218505859375,2977.34912109375,0.0,2262.1669921875,0.9485536217689514,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009296000003814,0.3000862598419189,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842571377754211,0.2314712703227996,0.2195569723844528,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209928274154663,0.1836392134428024,0.1289526224136352,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616712689399719,0.2141373306512832,0.203321948647499,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273291945457458,0.1263190805912017,0.5724735856056213,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.32159423828125,284.8984375,1.0,0.3211944699287414,1.0,1.0,0.7025800943374634,1.0,-1.7095869779586792,0.8057684898376465,0.9038185477256776,0.4117377996444702,0.9226844906806946,0.9226844906806946,0.0,46.11871337890625,58.0,43663.39453125,0.0,417.7817077636719,1.0,280.9556579589844,283.6744384765625,299.3707275390625,301.77862548828125,293.1499938964844,293.1499938964844,280.6499938964844,37293.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924608588218689,1.0,0.0,0.0,3.8347578048706055,3.834784030914306,9.812263215280836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8107.94384765625,0.0,1758.7705078125,2977.34912109375,0.0,2402.70654296875,0.9470613598823548,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009296000003814,0.3000862598419189,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842571377754211,0.2314712703227996,0.2195569723844528,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209928274154663,0.1836392134428024,0.1289526224136352,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616712689399719,0.2141373306512832,0.203321948647499,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273291945457458,0.1263190805912017,0.5724735856056213,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.32159423828125,284.8984375,1.0,0.3211944699287414,1.0,1.0,0.7025800943374634,1.0,-1.7095869779586792,0.8057684898376465,0.9038185477256776,0.4117377996444702,0.9226844906806946,0.9226844906806946,0.0,46.11871337890625,58.0,43663.39453125,0.0,417.7817077636719,1.0,280.9556579589844,283.6744384765625,299.3707275390625,301.77862548828125,293.1499938964844,293.1499938964844,280.6499938964844,37293.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924608588218689,1.0,0.0,0.0,3.8347578048706055,3.834784030914306,9.812263215280836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8107.94384765625,0.0,1758.7705078125,2977.34912109375,0.0,2402.70654296875,0.9470613598823548,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994455635547638,0.311056911945343,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757582306861877,0.2331199198961258,0.2212137281894683,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130902051925659,0.1845306605100631,0.1296488791704177,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532139658927917,0.2152775526046753,0.2045040875673294,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190459370613098,0.1260726451873779,0.572008490562439,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258655965328216,1.0,1.0,0.702563464641571,1.0,-1.7264453172683716,0.8141700029373169,0.9122753739356996,0.4162325263023376,0.8143256902694702,0.8143256902694702,0.0,48.45463562011719,61.0,44057.296875,0.0,434.4479675292969,1.0,280.65728759765625,283.6548156738281,299.3638916015625,301.8000793457031,293.1499938964844,293.1499938964844,280.95001220703125,44186.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028426170349121,1.0,0.0,0.0,3.50091290473938,3.500936985015869,8.178166126526776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7258.88037109375,0.0,1432.2938232421875,2977.34912109375,0.0,2497.443359375,0.8800610899925232,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994455635547638,0.311056911945343,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757582306861877,0.2331199198961258,0.2212137281894683,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130902051925659,0.1845306605100631,0.1296488791704177,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532139658927917,0.2152775526046753,0.2045040875673294,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190459370613098,0.1260726451873779,0.572008490562439,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258655965328216,1.0,1.0,0.702563464641571,1.0,-1.7264453172683716,0.8141700029373169,0.9122753739356996,0.4162325263023376,0.8143256902694702,0.8143256902694702,0.0,48.45463562011719,61.0,44057.296875,0.0,434.4479675292969,1.0,280.65728759765625,283.6548156738281,299.3638916015625,301.8000793457031,293.1499938964844,293.1499938964844,280.95001220703125,44186.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028426170349121,1.0,0.0,0.0,3.50091290473938,3.500936985015869,8.178166126526776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7258.88037109375,0.0,1432.2938232421875,2977.34912109375,0.0,2497.443359375,0.8800610899925232,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989432156085968,0.3165602684020996,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718586564064026,0.2342651188373565,0.2221715152263641,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093347549438477,0.1852725595235824,0.1300849765539169,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493350744247437,0.2161391675472259,0.2052074521780014,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149425148963928,0.1260873824357986,0.5718615055084229,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282987177371979,1.0,1.0,0.7025551199913025,1.0,-1.7353932857513428,0.8186323046684265,0.916761040687561,0.4186151027679443,0.9230201244354248,0.9230201244354248,0.0,49.66498947143555,61.0,43786.99609375,0.0,443.3297119140625,1.0,280.898681640625,283.8239440917969,299.2889709472656,301.6136169433594,293.1499938964844,293.1499938964844,280.95001220703125,35138.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930921316146851,1.0,0.0,0.0,3.5641515254974365,3.5641744136810303,8.476285984215792e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7551.7783203125,0.0,1433.4429931640625,2977.34912109375,0.0,2408.443603515625,0.8885544538497925,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985750377178192,0.3216058611869812,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688378930091858,0.2355733513832092,0.2233923524618148,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063324093818665,0.1861622333526611,0.1306997835636139,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462896943092346,0.2171539068222046,0.2061544954776764,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114291787147522,0.1262126266956329,0.5724191069602966,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308199048042297,1.0,1.0,0.7026482820510864,1.0,-1.7454612255096436,0.823610246181488,0.9218509793281556,0.4212693870067596,0.9704670906066896,0.9704670906066896,0.0,50.83123397827149,64.0,44167.53515625,0.0,452.8425598144531,1.0,280.9421081542969,283.8133544921875,299.3145446777344,301.6892395019531,293.1499938964844,293.1499938964844,280.6499938964844,32162.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904202938079834,1.0,0.0,0.0,3.679303646087648,3.6793272495269775,9.032844445755472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8115.50341796875,0.0,1537.0709228515625,2977.34912109375,0.0,2384.182861328125,0.9092242121696472,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957982063293457,0.3327341973781585,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617871403694153,0.2375505566596985,0.2255340963602066,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991156578063965,0.1873376965522766,0.1317162662744522,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392919898033142,0.2185862809419632,0.2077719271183014,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032464742660522,0.1261152625083923,0.5729089379310608,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360064625740051,1.0,1.0,0.7028346657752991,1.0,-1.7651458978652954,0.8333281874656677,0.9318177700042723,0.4264976382255554,0.85506272315979,0.85506272315979,0.0,53.4094352722168,52.0,45115.34765625,0.0,472.6273193359375,1.0,280.6571044921875,283.6600036621094,299.4017639160156,301.88092041015625,293.1499938964844,293.1499938964844,280.95001220703125,39297.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042875528335571,1.0,0.0,0.0,3.5832386016845703,3.5832624435424805,8.56731503517949e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7354.75537109375,0.0,1484.374267578125,2977.34912109375,0.0,2510.68994140625,0.8928457498550415,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957982063293457,0.3327341973781585,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617871403694153,0.2375505566596985,0.2255340963602066,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991156578063965,0.1873376965522766,0.1317162662744522,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392919898033142,0.2185862809419632,0.2077719271183014,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032464742660522,0.1261152625083923,0.5729089379310608,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360064625740051,1.0,1.0,0.7028346657752991,1.0,-1.7651458978652954,0.8333281874656677,0.9318177700042723,0.4264976382255554,0.85506272315979,0.85506272315979,0.0,53.4094352722168,52.0,45115.34765625,0.0,472.6273193359375,1.0,280.6571044921875,283.6600036621094,299.4017639160156,301.88092041015625,293.1499938964844,293.1499938964844,280.95001220703125,39297.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042875528335571,1.0,0.0,0.0,3.5832386016845703,3.5832624435424805,8.56731503517949e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7354.75537109375,0.0,1484.374267578125,2977.34912109375,0.0,2510.68994140625,0.8928457498550415,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3941079676151275,0.3302948474884033,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664886355400085,0.2399192750453949,0.2275775372982025,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030814528465271,0.1888680160045623,0.1326531618833542,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431589603424072,0.2203623652458191,0.2092726379632949,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050542235374451,0.1262402236461639,0.5728636384010315,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353756070137024,1.0,1.0,0.7030209898948669,1.0,-1.7675573825836182,0.8344231247901917,0.9331341981887816,0.4271631836891174,1.0,1.0,0.0,52.985538482666016,40.0,44909.95703125,0.0,472.8491516113281,1.0,280.9429016113281,283.8075256347656,299.35693359375,301.7770690917969,293.1499938964844,293.1499938964844,280.6499938964844,31728.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956904768943787,1.0,0.0,0.0,3.752013683319092,3.75203800201416,9.39338519856392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8209.916015625,0.0,1616.801513671875,2977.34912109375,0.0,2432.09130859375,0.9251251220703124,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3941079676151275,0.3302948474884033,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664886355400085,0.2399192750453949,0.2275775372982025,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030814528465271,0.1888680160045623,0.1326531618833542,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431589603424072,0.2203623652458191,0.2092726379632949,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050542235374451,0.1262402236461639,0.5728636384010315,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353756070137024,1.0,1.0,0.7030209898948669,1.0,-1.7675573825836182,0.8344231247901917,0.9331341981887816,0.4271631836891174,1.0,1.0,0.0,52.985538482666016,40.0,44909.95703125,0.0,472.8491516113281,1.0,280.9429016113281,283.8075256347656,299.35693359375,301.7770690917969,293.1499938964844,293.1499938964844,280.6499938964844,31728.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956904768943787,1.0,0.0,0.0,3.752013683319092,3.75203800201416,9.39338519856392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8209.916015625,0.0,1616.801513671875,2977.34912109375,0.0,2432.09130859375,0.9251251220703124,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954267203807831,0.3161856532096863,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817310333251953,0.2417393177747726,0.229404792189598,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163264393806458,0.1898857504129409,0.1334332674741745,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567889332771301,0.2216230034828186,0.2105605602264404,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715449869632721,0.1261393129825592,0.5724291205406189,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304196894168854,1.0,1.0,0.7032014727592468,1.0,-1.754781723022461,0.8279804587364197,0.9268012642860411,0.4236645400524139,0.8501806855201721,0.8501806855201721,0.0,50.00963973999024,43.0,45176.70703125,0.0,456.05224609375,1.0,280.6575012207031,283.616455078125,299.4239501953125,301.9230651855469,293.1499938964844,293.1499938964844,280.95001220703125,40220.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087741732597351,1.0,0.0,0.0,3.642720699310303,3.64274525642395,8.854112252265622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7358.82861328125,0.0,1556.59814453125,2977.34912109375,0.0,2551.909423828125,0.9058635234832764,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954267203807831,0.3161856532096863,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817310333251953,0.2417393177747726,0.229404792189598,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163264393806458,0.1898857504129409,0.1334332674741745,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567889332771301,0.2216230034828186,0.2105605602264404,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715449869632721,0.1261393129825592,0.5724291205406189,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304196894168854,1.0,1.0,0.7032014727592468,1.0,-1.754781723022461,0.8279804587364197,0.9268012642860411,0.4236645400524139,0.8501806855201721,0.8501806855201721,0.0,50.00963973999024,43.0,45176.70703125,0.0,456.05224609375,1.0,280.6575012207031,283.616455078125,299.4239501953125,301.9230651855469,293.1499938964844,293.1499938964844,280.95001220703125,40220.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087741732597351,1.0,0.0,0.0,3.642720699310303,3.64274525642395,8.854112252265622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7358.82861328125,0.0,1556.59814453125,2977.34912109375,0.0,2551.909423828125,0.9058635234832764,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010414481163025,0.3068306744098663,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933398127555847,0.2440309375524521,0.2312877476215362,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256253600120544,0.1913396716117859,0.1342534869909286,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671339750289917,0.2232990264892578,0.2118823826313018,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222781181335449,0.1263328790664672,0.5723360180854797,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.32796710729599,1.0,1.0,0.7033819556236267,1.0,-1.748258113861084,0.8247008919715881,0.9235571622848512,0.4216737151145935,0.9785374402999878,0.9785374402999878,0.0,48.138179779052734,46.0,44483.0078125,0.0,446.5200500488281,1.0,280.9430236816406,283.7799377441406,299.36328125,301.7662658691406,293.1499938964844,293.1499938964844,280.6499938964844,32814.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955711483955383,1.0,0.0,0.0,3.751718044281006,3.751742362976074,9.391904427502596e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8167.1611328125,0.0,1624.8094482421875,2977.34912109375,0.0,2431.004150390625,0.925796926021576,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010414481163025,0.3068306744098663,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933398127555847,0.2440309375524521,0.2312877476215362,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256253600120544,0.1913396716117859,0.1342534869909286,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671339750289917,0.2232990264892578,0.2118823826313018,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222781181335449,0.1263328790664672,0.5723360180854797,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.32796710729599,1.0,1.0,0.7033819556236267,1.0,-1.748258113861084,0.8247008919715881,0.9235571622848512,0.4216737151145935,0.9785374402999878,0.9785374402999878,0.0,48.138179779052734,46.0,44483.0078125,0.0,446.5200500488281,1.0,280.9430236816406,283.7799377441406,299.36328125,301.7662658691406,293.1499938964844,293.1499938964844,280.6499938964844,32814.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955711483955383,1.0,0.0,0.0,3.751718044281006,3.751742362976074,9.391904427502596e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8167.1611328125,0.0,1624.8094482421875,2977.34912109375,0.0,2431.004150390625,0.925796926021576,1.0,0.0,3.0,1.0,0.0
