time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039482474327087,0.303897500038147,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977340459823608,0.2450712174177169,0.2323720306158065,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290628790855408,0.1919667869806289,0.1347607225179672,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710195422172546,0.2240394353866577,0.2126749157905578,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7246443033218384,0.1264068782329559,0.5728535652160645,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274641036987304,1.0,1.0,0.7034721970558167,1.0,-1.7482192516326904,0.8246511816978455,0.9235681295394896,0.4215969443321228,0.8767648339271545,0.8767648339271545,0.0,47.60559844970703,46.0,45166.875,0.0,444.9118041992188,1.0,280.6950988769531,283.5943603515625,299.4468688964844,301.9721069335937,293.1499938964844,293.1499938964844,280.6499938964844,36653.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036611080169678,1.0,0.0,0.0,3.740099430084229,3.740124464035034,9.333823527413188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7875.7412109375,0.0,1640.7467041015625,2977.34912109375,0.0,2504.9453125,0.9235402345657348,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063676297664642,0.302604466676712,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001768231391907,0.2459216266870498,0.2332200855016708,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308230638504028,0.1924172341823578,0.1351063251495361,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730614185333252,0.2245984822511673,0.2132475078105926,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.725578248500824,0.1263614296913147,0.5727924704551697,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273433744907379,1.0,1.0,0.7032579779624939,1.0,-1.7487133741378784,0.824985921382904,0.9237274527549744,0.4217886328697204,0.8360859155654907,0.8360859155654907,0.0,47.38292694091797,49.0,44753.18359375,0.0,444.5465698242188,1.0,280.656982421875,283.6358642578125,299.43536376953125,301.9053039550781,293.1499938964844,293.1499938964844,280.95001220703125,41451.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051833510398865,1.0,0.0,0.0,3.58041787147522,3.580442190170288,8.553831776225707e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7323.66943359375,0.0,1497.133544921875,2977.34912109375,0.0,2518.909423828125,0.8937229514122009,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115729629993438,0.301890105009079,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036729335784912,0.24835966527462,0.2353052347898483,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8332551717758179,0.1939907222986221,0.1360593140125274,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875815212726593,0.2263827323913574,0.2147358506917953,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.726439893245697,0.1266939491033554,0.5736376047134399,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281517624855041,1.0,1.0,0.7028295993804932,1.0,-1.754300832748413,0.8279649019241333,0.9263359308242798,0.4234161078929901,0.9820394515991212,0.9820394515991212,0.0,47.37197494506836,52.0,44443.7734375,0.0,447.8863830566406,1.0,280.9427490234375,283.79644775390625,299.3910217285156,301.7850952148437,293.1499938964844,293.1499938964844,280.6499938964844,32294.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921434640884399,1.0,0.0,0.0,3.726235628128052,3.726259708404541,9.264753657589608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8164.2333984375,0.0,1591.3489990234375,2977.34912109375,0.0,2399.822998046875,0.9197148680686952,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115729629993438,0.301890105009079,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036729335784912,0.24835966527462,0.2353052347898483,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8332551717758179,0.1939907222986221,0.1360593140125274,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875815212726593,0.2263827323913574,0.2147358506917953,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.726439893245697,0.1266939491033554,0.5736376047134399,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281517624855041,1.0,1.0,0.7028295993804932,1.0,-1.754300832748413,0.8279649019241333,0.9263359308242798,0.4234161078929901,0.9820394515991212,0.9820394515991212,0.0,47.37197494506836,52.0,44443.7734375,0.0,447.8863830566406,1.0,280.9427490234375,283.79644775390625,299.3910217285156,301.7850952148437,293.1499938964844,293.1499938964844,280.6499938964844,32294.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921434640884399,1.0,0.0,0.0,3.726235628128052,3.726259708404541,9.264753657589608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8164.2333984375,0.0,1591.3489990234375,2977.34912109375,0.0,2399.822998046875,0.9197148680686952,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.4145281910896301,0.3042632043361664,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9039574861526488,0.2503235936164856,0.2373694330453872,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8329964280128479,0.1951172202825546,0.1369922161102295,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8755122423171997,0.2277251332998275,0.2162027657032013,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7251637578010559,0.1268383413553238,0.5748704671859741,284.8740539550781,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8816833496094,1.0,0.3301374018192291,1.0,1.0,0.7024012207984924,1.0,-1.7639896869659424,0.8329734802246094,0.9310162663459778,0.426203191280365,0.8512032628059387,0.8512032628059387,0.0,48.005470275878906,55.0,45087.390625,0.0,455.67913818359375,1.0,280.6573791503906,283.6410522460937,299.47265625,301.955322265625,293.1499938964844,293.1499938964844,280.95001220703125,40060.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040275573730469,1.0,0.0,0.0,3.604252576828003,3.6042768955230713,8.668096143082948e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7360.06103515625,0.0,1512.8675537109375,2977.34912109375,0.0,2508.30517578125,0.8978137969970703,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.4145281910896301,0.3042632043361664,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9039574861526488,0.2503235936164856,0.2373694330453872,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8329964280128479,0.1951172202825546,0.1369922161102295,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8755122423171997,0.2277251332998275,0.2162027657032013,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7251637578010559,0.1268383413553238,0.5748704671859741,284.8740539550781,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8816833496094,1.0,0.3301374018192291,1.0,1.0,0.7024012207984924,1.0,-1.7639896869659424,0.8329734802246094,0.9310162663459778,0.426203191280365,0.8512032628059387,0.8512032628059387,0.0,48.005470275878906,55.0,45087.390625,0.0,455.67913818359375,1.0,280.6573791503906,283.6410522460937,299.47265625,301.955322265625,293.1499938964844,293.1499938964844,280.95001220703125,40060.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040275573730469,1.0,0.0,0.0,3.604252576828003,3.6042768955230713,8.668096143082948e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7360.06103515625,0.0,1512.8675537109375,2977.34912109375,0.0,2508.30517578125,0.8978137969970703,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.4170550405979156,0.3089355230331421,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.902021050453186,0.2527865171432495,0.2395218461751938,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8309074640274048,0.1966905891895294,0.1379780769348144,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8730908036231995,0.2295044511556625,0.217730775475502,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7222194671630859,0.1271919459104538,0.5761126279830933,285.0567932128906,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536804199219,1.0,0.3330071866512298,1.0,1.0,0.7023861408233643,1.0,-1.77669095993042,0.8393152952194214,0.9373756051063538,0.4296267926692962,1.0,1.0,0.0,49.12796401977539,58.0,44965.03125,0.0,466.8957824707031,1.0,280.9429626464844,283.8045654296875,299.4295959472656,301.8482666015625,293.1499938964844,293.1499938964844,280.6499938964844,31927.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935938239097595,1.0,0.0,0.0,3.758989572525024,3.7590138912200928,9.428345606465882e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8226.939453125,0.0,1626.45556640625,2977.34912109375,0.0,2413.00537109375,0.9269299507141112,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.4170550405979156,0.3089355230331421,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.902021050453186,0.2527865171432495,0.2395218461751938,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8309074640274048,0.1966905891895294,0.1379780769348144,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8730908036231995,0.2295044511556625,0.217730775475502,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7222194671630859,0.1271919459104538,0.5761126279830933,285.0567932128906,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536804199219,1.0,0.3330071866512298,1.0,1.0,0.7023861408233643,1.0,-1.77669095993042,0.8393152952194214,0.9373756051063538,0.4296267926692962,1.0,1.0,0.0,49.12796401977539,58.0,44965.03125,0.0,466.8957824707031,1.0,280.9429626464844,283.8045654296875,299.4295959472656,301.8482666015625,293.1499938964844,293.1499938964844,280.6499938964844,31927.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935938239097595,1.0,0.0,0.0,3.758989572525024,3.7590138912200928,9.428345606465882e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8226.939453125,0.0,1626.45556640625,2977.34912109375,0.0,2413.00537109375,0.9269299507141112,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4175693392753601,0.3156536817550659,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8980832695960999,0.2547491788864136,0.2416345775127411,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8271378874778748,0.1977935880422592,0.1389301270246505,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8687875866889954,0.2308200150728225,0.2192199826240539,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.717808187007904,0.1272744089365005,0.5773297548294067,284.87652587890625,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.88299560546875,1.0,0.3365985751152038,1.0,1.0,0.7023710608482361,1.0,-1.7916871309280396,0.8467836380004883,0.9449034929275512,0.4337181448936462,0.874494731426239,0.874494731426239,0.0,50.69928741455078,61.0,45893.25,0.0,481.0772705078125,1.0,280.6563720703125,283.6271667480469,299.5108947753906,302.03369140625,293.1499938964844,293.1499938964844,280.95001220703125,38886.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077700734138489,1.0,0.0,0.0,3.685204982757568,3.685230016708374,9.061844252755692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7428.845703125,0.0,1594.4967041015625,2977.34912109375,0.0,2542.67333984375,0.9148514866828918,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4175693392753601,0.3156536817550659,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8980832695960999,0.2547491788864136,0.2416345775127411,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8271378874778748,0.1977935880422592,0.1389301270246505,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8687875866889954,0.2308200150728225,0.2192199826240539,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.717808187007904,0.1272744089365005,0.5773297548294067,284.87652587890625,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.88299560546875,1.0,0.3365985751152038,1.0,1.0,0.7023710608482361,1.0,-1.7916871309280396,0.8467836380004883,0.9449034929275512,0.4337181448936462,0.874494731426239,0.874494731426239,0.0,50.69928741455078,61.0,45893.25,0.0,481.0772705078125,1.0,280.6563720703125,283.6271667480469,299.5108947753906,302.03369140625,293.1499938964844,293.1499938964844,280.95001220703125,38886.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077700734138489,1.0,0.0,0.0,3.685204982757568,3.685230016708374,9.061844252755692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7428.845703125,0.0,1594.4967041015625,2977.34912109375,0.0,2542.67333984375,0.9148514866828918,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.4175429940223694,0.3198868036270141,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8951689004898071,0.2558576166629791,0.2425696402788162,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8244405388832092,0.1984567493200302,0.1393211781978607,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8657522201538086,0.2315828204154968,0.2198449671268463,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7147760391235352,0.1273398399353027,0.5774593353271484,285.0386657714844,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0551147460937,1.0,0.3385754823684692,1.0,1.0,0.7023634910583496,1.0,-1.7992669343948364,0.850562572479248,0.9487043619155884,0.4357770383358001,0.981804132461548,0.981804132461548,0.0,51.663124084472656,61.0,45462.859375,0.0,488.8480224609375,1.0,280.9029235839844,283.8067626953125,299.4411926269531,301.8509216308594,293.1499938964844,293.1499938964844,280.95001220703125,34038.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002488017082214,1.0,0.0,0.0,3.7265946865081774,3.726619005203247,9.266540246244404e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7732.08544921875,0.0,1605.08154296875,2977.34912109375,0.0,2473.699951171875,0.9234081506729126,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9990000128746032,0.4175401031970978,0.3237989842891693,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8929623365402222,0.257184237241745,0.2437781691551208,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8223760724067688,0.1993136405944824,0.1398943960666656,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8633937239646912,0.2325420677661895,0.2207153141498565,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7122395634651184,0.1275437474250793,0.5782760381698608,285.07110595703125,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.0710754394531,1.0,0.3406915962696075,1.0,1.0,0.7025039792060852,1.0,-1.8081281185150144,0.8549192547798157,0.9532089233398438,0.4381291270256042,1.0,1.0,0.0,52.60540771484375,64.0,45788.99609375,0.0,497.44085693359375,1.0,280.9429626464844,283.8109436035156,299.46356201171875,301.9242553710937,293.1499938964844,293.1499938964844,280.6499938964844,32796.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990120053291321,1.0,0.0,0.0,3.8153698444366455,3.815394878387451,9.71329427557066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8318.5908203125,0.0,1699.993408203125,2977.34912109375,0.0,2462.395263671875,0.9400780200958252,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.415221631526947,0.3328891694545746,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8872173428535461,0.2591970562934875,0.2459487020969391,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169975876808167,0.2003886997699737,0.1408469527959823,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574442863464355,0.233827531337738,0.2222024351358413,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7060156464576721,0.1276611238718032,0.5796025991439819,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2777099609375,284.8956604003906,1.0,0.3452133536338806,1.0,1.0,0.7027850151062012,1.0,-1.8261722326278689,0.863775908946991,0.9623963236808776,0.4429563581943512,0.9082375168800354,0.9082375168800354,0.0,54.77870178222656,67.0,47056.03125,0.0,515.967041015625,1.0,280.65582275390625,283.623291015625,299.54296875,302.1224670410156,293.1499938964844,293.1499938964844,280.3500061035156,37650.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143242597579956,1.0,0.0,0.0,3.784730672836304,3.784756183624268,9.557916200719774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8476.9150390625,0.0,1701.099365234375,2977.34912109375,0.0,2603.070556640625,0.9361987709999084,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.415221631526947,0.3328891694545746,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8872173428535461,0.2591970562934875,0.2459487020969391,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169975876808167,0.2003886997699737,0.1408469527959823,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574442863464355,0.233827531337738,0.2222024351358413,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7060156464576721,0.1276611238718032,0.5796025991439819,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2777099609375,284.8956604003906,1.0,0.3452133536338806,1.0,1.0,0.7027850151062012,1.0,-1.8261722326278689,0.863775908946991,0.9623963236808776,0.4429563581943512,0.9082375168800354,0.9082375168800354,0.0,54.77870178222656,67.0,47056.03125,0.0,515.967041015625,1.0,280.65582275390625,283.623291015625,299.54296875,302.1224670410156,293.1499938964844,293.1499938964844,280.3500061035156,37650.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143242597579956,1.0,0.0,0.0,3.784730672836304,3.784756183624268,9.557916200719774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8476.9150390625,0.0,1701.099365234375,2977.34912109375,0.0,2603.070556640625,0.9361987709999084,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.4107279479503631,0.343755692243576,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8796032667160034,0.2609157860279083,0.2476444095373153,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096491694450378,0.201124295592308,0.1414266228675842,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8497454524040222,0.2347533404827118,0.2231714576482772,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.698051929473877,0.1275529563426971,0.5796221494674683,284.8695678710937,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.26104736328125,284.8826599121094,1.0,0.3499352931976318,1.0,1.0,0.7030660510063171,1.0,-1.843139410018921,0.8720999360084534,0.9710394740104676,0.4474906027317047,0.8194059133529663,0.8194059133529663,0.0,57.34220123291016,55.0,47553.34765625,0.0,535.3264770507812,1.0,280.357666015625,283.61651611328125,299.53570556640625,302.1497802734375,293.1499938964844,293.1499938964844,280.6499938964844,43063.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245735764503479,1.0,0.0,0.0,3.479278802871704,3.479302406311035,8.077403208517353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7599.39013671875,0.0,1401.7796630859375,2977.34912109375,0.0,2697.99169921875,0.8746504783630371,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.4107279479503631,0.343755692243576,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8796032667160034,0.2609157860279083,0.2476444095373153,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096491694450378,0.201124295592308,0.1414266228675842,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8497454524040222,0.2347533404827118,0.2231714576482772,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.698051929473877,0.1275529563426971,0.5796221494674683,284.8695678710937,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.26104736328125,284.8826599121094,1.0,0.3499352931976318,1.0,1.0,0.7030660510063171,1.0,-1.843139410018921,0.8720999360084534,0.9710394740104676,0.4474906027317047,0.8194059133529663,0.8194059133529663,0.0,57.34220123291016,55.0,47553.34765625,0.0,535.3264770507812,1.0,280.357666015625,283.61651611328125,299.53570556640625,302.1497802734375,293.1499938964844,293.1499938964844,280.6499938964844,43063.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245735764503479,1.0,0.0,0.0,3.479278802871704,3.479302406311035,8.077403208517353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7599.39013671875,0.0,1401.7796630859375,2977.34912109375,0.0,2697.99169921875,0.8746504783630371,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088216722011566,0.3401979207992553,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853523135185242,0.2634453475475311,0.2498075366020202,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139908909797668,0.2025633305311203,0.1422835737466812,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542570471763611,0.2363803386688232,0.2245054244995117,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.700843870639801,0.127799317240715,0.58011794090271,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489724993705749,1.0,1.0,0.7035570740699768,1.0,-1.8447054624557493,0.8726346492767334,0.972070813179016,0.4478323459625244,0.9485594034194946,0.9485594034194946,0.0,56.66154098510742,43.0,47310.1953125,0.0,534.24462890625,1.0,280.64208984375,283.7452392578125,299.48699951171875,302.0317077636719,293.1499938964844,293.1499938964844,280.3500061035156,32571.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132784366607666,1.0,0.0,0.0,3.6485164165496826,3.6485397815704346,8.882309430191526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8467.2265625,0.0,1505.875,2977.34912109375,0.0,2593.416259765625,0.9023153781890868,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088216722011566,0.3401979207992553,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853523135185242,0.2634453475475311,0.2498075366020202,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139908909797668,0.2025633305311203,0.1422835737466812,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542570471763611,0.2363803386688232,0.2245054244995117,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.700843870639801,0.127799317240715,0.58011794090271,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489724993705749,1.0,1.0,0.7035570740699768,1.0,-1.8447054624557493,0.8726346492767334,0.972070813179016,0.4478323459625244,0.9485594034194946,0.9485594034194946,0.0,56.66154098510742,43.0,47310.1953125,0.0,534.24462890625,1.0,280.64208984375,283.7452392578125,299.48699951171875,302.0317077636719,293.1499938964844,293.1499938964844,280.3500061035156,32571.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132784366607666,1.0,0.0,0.0,3.6485164165496826,3.6485397815704346,8.882309430191526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8467.2265625,0.0,1505.875,2977.34912109375,0.0,2593.416259765625,0.9023153781890868,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101550281047821,0.3253864645957947,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.901335597038269,0.2653826475143432,0.2517189681529999,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266724348068237,0.2034519761800766,0.1429545283317566,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682966828346252,0.2374631911516189,0.2255982458591461,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118003964424133,0.1278053969144821,0.5800444483757019,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438083231449127,1.0,1.0,0.7040481567382812,1.0,-1.831255316734314,0.8657086491584778,0.9655466675758362,0.4439922571182251,0.817733108997345,0.817733108997345,0.0,53.43706130981445,46.0,47276.59375,0.0,515.1475219726562,1.0,280.3576965332031,283.6202392578125,299.5487365722656,302.1542358398437,293.1499938964844,293.1499938964844,280.6499938964844,41544.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823200523853302,1.0,0.0,0.0,3.4557337760925293,3.455756902694702,7.968450290718465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7578.3232421875,0.0,1366.864990234375,2977.34912109375,0.0,2685.245361328125,0.8668280243873596,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101550281047821,0.3253864645957947,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.901335597038269,0.2653826475143432,0.2517189681529999,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266724348068237,0.2034519761800766,0.1429545283317566,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682966828346252,0.2374631911516189,0.2255982458591461,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118003964424133,0.1278053969144821,0.5800444483757019,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438083231449127,1.0,1.0,0.7040481567382812,1.0,-1.831255316734314,0.8657086491584778,0.9655466675758362,0.4439922571182251,0.817733108997345,0.817733108997345,0.0,53.43706130981445,46.0,47276.59375,0.0,515.1475219726562,1.0,280.3576965332031,283.6202392578125,299.5487365722656,302.1542358398437,293.1499938964844,293.1499938964844,280.6499938964844,41544.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823200523853302,1.0,0.0,0.0,3.4557337760925293,3.455756902694702,7.968450290718465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7578.3232421875,0.0,1366.864990234375,2977.34912109375,0.0,2685.245361328125,0.8668280243873596,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.41262286901474,0.3197575807571411,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080310463905334,0.2665463387966156,0.2526209950447082,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.831704318523407,0.2040698677301406,0.1432523131370544,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740432262420654,0.238169640302658,0.2260870039463043,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158693075180054,0.1279167383909225,0.5799416303634644,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.2674255371094,285.02764892578125,1.0,0.3422621190547943,1.0,1.0,0.7042936682701111,1.0,-1.8263907432556152,0.8632084131240845,0.9631823301315308,0.4424537420272827,0.9098412990570068,0.9098412990570068,0.0,52.247467041015625,46.0,46672.42578125,0.0,508.2359313964844,1.0,280.5972595214844,283.77264404296875,299.4783935546875,301.9580383300781,293.1499938964844,293.1499938964844,280.6499938964844,34730.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135095834732056,1.0,0.0,0.0,3.503628969192505,3.5036513805389404,8.190859830392583e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7848.87548828125,0.0,1367.2193603515625,2977.34912109375,0.0,2595.5498046875,0.8743910193443298,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156510829925537,0.3153406679630279,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.914313018321991,0.2678656280040741,0.253789335489273,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.836185097694397,0.2048275470733642,0.1437282711267471,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791303038597107,0.2390175312757492,0.2268149554729461,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193266749382019,0.1281359642744064,0.580600380897522,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.274658203125,285.0105285644531,1.0,0.3412459790706634,1.0,1.0,0.7042154669761658,1.0,-1.824723601341248,0.8624130487442017,0.962310552597046,0.4419870376586914,0.9339441657066344,0.9339441657066344,0.0,51.37744522094727,49.0,46782.58203125,0.0,504.4387817382813,1.0,280.6415710449219,283.74664306640625,299.499267578125,302.01788330078125,293.1499938964844,293.1499938964844,280.3500061035156,32617.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100367188453674,1.0,0.0,0.0,3.60481595993042,3.6048388481140137,8.670805868860043e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8406.1923828125,0.0,1458.4818115234375,2977.34912109375,0.0,2563.531494140625,0.8925290703773499,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.420608252286911,0.3108042478561401,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9222253561019896,0.269860178232193,0.2558076977729797,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.84135502576828,0.2057533264160156,0.1444661170244217,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850339651107788,0.2401218712329864,0.2279838025569915,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229264378547668,0.1282532066106796,0.5814171433448792,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405461311340332,1.0,1.0,0.7040590047836304,1.0,-1.8249684572219849,0.8626106381416321,0.962357759475708,0.4420910477638244,0.8154911994934082,0.8154911994934082,0.0,50.54022979736328,52.0,46896.28125,0.0,501.9983825683594,1.0,280.35809326171875,283.6381530761719,299.56494140625,302.1448669433594,293.1499938964844,293.1499938964844,280.6499938964844,41220.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188188076019287,1.0,0.0,0.0,3.409723281860352,3.409745931625366,7.757674893582589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7550.33447265625,0.0,1318.4078369140625,2977.34912109375,0.0,2644.6298828125,0.856846272945404,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.420608252286911,0.3108042478561401,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9222253561019896,0.269860178232193,0.2558076977729797,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.84135502576828,0.2057533264160156,0.1444661170244217,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850339651107788,0.2401218712329864,0.2279838025569915,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229264378547668,0.1282532066106796,0.5814171433448792,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405461311340332,1.0,1.0,0.7040590047836304,1.0,-1.8249684572219849,0.8626106381416321,0.962357759475708,0.4420910477638244,0.8154911994934082,0.8154911994934082,0.0,50.54022979736328,52.0,46896.28125,0.0,501.9983825683594,1.0,280.35809326171875,283.6381530761719,299.56494140625,302.1448669433594,293.1499938964844,293.1499938964844,280.6499938964844,41220.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188188076019287,1.0,0.0,0.0,3.409723281860352,3.409745931625366,7.757674893582589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7550.33447265625,0.0,1318.4078369140625,2977.34912109375,0.0,2644.6298828125,0.856846272945404,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.4257556200027466,0.3098588287830353,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264366030693054,0.2724269926548004,0.2580327689647674,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437644839286804,0.2071802169084549,0.1453330516815185,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877239227294922,0.2417169958353042,0.2293151170015335,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240309715270996,0.1285956352949142,0.5824995040893555,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.341301679611206,1.0,1.0,0.7039026021957397,1.0,-1.8304396867752075,0.8654125928878784,0.965027153491974,0.4436153769493103,0.938299834728241,0.938299834728241,0.0,50.48830032348633,55.0,46655.6328125,0.0,505.4231262207031,1.0,280.6412048339844,283.7542724609375,299.5243225097656,302.03289794921875,293.1499938964844,293.1499938964844,280.3500061035156,32078.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067188262939453,1.0,0.0,0.0,3.586082696914673,3.5861055850982666,8.580921644352202e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8394.6005859375,0.0,1434.3880615234375,2977.34912109375,0.0,2533.01025390625,0.8879088759422302,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.4257556200027466,0.3098588287830353,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264366030693054,0.2724269926548004,0.2580327689647674,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437644839286804,0.2071802169084549,0.1453330516815185,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877239227294922,0.2417169958353042,0.2293151170015335,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240309715270996,0.1285956352949142,0.5824995040893555,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.341301679611206,1.0,1.0,0.7039026021957397,1.0,-1.8304396867752075,0.8654125928878784,0.965027153491974,0.4436153769493103,0.938299834728241,0.938299834728241,0.0,50.48830032348633,55.0,46655.6328125,0.0,505.4231262207031,1.0,280.6412048339844,283.7542724609375,299.5243225097656,302.03289794921875,293.1499938964844,293.1499938964844,280.3500061035156,32078.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067188262939453,1.0,0.0,0.0,3.586082696914673,3.5861055850982666,8.580921644352202e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8394.6005859375,0.0,1434.3880615234375,2977.34912109375,0.0,2533.01025390625,0.8879088759422302,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287764430046081,0.3123668432235718,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926470935344696,0.2744563519954681,0.2601460814476013,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430523872375488,0.2081111222505569,0.1461200416088104,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868982195854187,0.2428203076124191,0.2305437624454498,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225617170333862,0.1286708563566208,0.5833958387374878,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8993225097656,1.0,0.3432138860225677,1.0,1.0,0.7039485573768616,1.0,-1.839484691619873,0.8698976635932922,0.969586968421936,0.4460775554180145,0.8243500590324402,0.8243500590324402,0.0,51.15581893920898,58.0,47121.703125,0.0,513.481201171875,1.0,280.35809326171875,283.6356506347656,299.5946044921875,302.1826477050781,293.1499938964844,293.1499938964844,280.6499938964844,40311.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175238966941833,1.0,0.0,0.0,3.4291365146636963,3.429159164428711,7.846262519706215e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7574.078125,0.0,1331.3594970703125,2977.34912109375,0.0,2632.6455078125,0.8601922392845154,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287764430046081,0.3123668432235718,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926470935344696,0.2744563519954681,0.2601460814476013,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430523872375488,0.2081111222505569,0.1461200416088104,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868982195854187,0.2428203076124191,0.2305437624454498,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225617170333862,0.1286708563566208,0.5833958387374878,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8993225097656,1.0,0.3432138860225677,1.0,1.0,0.7039485573768616,1.0,-1.839484691619873,0.8698976635932922,0.969586968421936,0.4460775554180145,0.8243500590324402,0.8243500590324402,0.0,51.15581893920898,58.0,47121.703125,0.0,513.481201171875,1.0,280.35809326171875,283.6356506347656,299.5946044921875,302.1826477050781,293.1499938964844,293.1499938964844,280.6499938964844,40311.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175238966941833,1.0,0.0,0.0,3.4291365146636963,3.429159164428711,7.846262519706215e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7574.078125,0.0,1331.3594970703125,2977.34912109375,0.0,2632.6455078125,0.8601922392845154,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311330318450928,0.3169443011283874,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243796467781068,0.2770527601242065,0.2624313831329345,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407926559448242,0.2095318734645843,0.1470084190368652,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842676877975464,0.2444041520357132,0.231899157166481,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197145223617554,0.1290013939142227,0.5845478773117065,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350341796875,1.0,0.3460051715373993,1.0,1.0,0.7039945125579834,1.0,-1.8517996072769165,0.8760139346122742,0.9757857322692872,0.4494178891181946,0.9585145115852356,0.9585145115852356,0.0,52.289981842041016,61.0,47138.27734375,0.0,525.2793579101562,1.0,280.6416931152344,283.7592163085937,299.5539245605469,302.0844116210937,293.1499938964844,293.1499938964844,280.3500061035156,31563.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077216744422913,1.0,0.0,0.0,3.6183037757873535,3.6183266639709473,8.73581313953764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8455.8837890625,0.0,1465.281982421875,2977.34912109375,0.0,2542.22802734375,0.894814133644104,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311330318450928,0.3169443011283874,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243796467781068,0.2770527601242065,0.2624313831329345,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407926559448242,0.2095318734645843,0.1470084190368652,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842676877975464,0.2444041520357132,0.231899157166481,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197145223617554,0.1290013939142227,0.5845478773117065,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350341796875,1.0,0.3460051715373993,1.0,1.0,0.7039945125579834,1.0,-1.8517996072769165,0.8760139346122742,0.9757857322692872,0.4494178891181946,0.9585145115852356,0.9585145115852356,0.0,52.289981842041016,61.0,47138.27734375,0.0,525.2793579101562,1.0,280.6416931152344,283.7592163085937,299.5539245605469,302.0844116210937,293.1499938964844,293.1499938964844,280.3500061035156,31563.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077216744422913,1.0,0.0,0.0,3.6183037757873535,3.6183266639709473,8.73581313953764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8455.8837890625,0.0,1465.281982421875,2977.34912109375,0.0,2542.22802734375,0.894814133644104,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.431479811668396,0.319786012172699,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228398203849792,0.2781708836555481,0.2636518478393554,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.839316725730896,0.2100769430398941,0.1475016325712204,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825460076332092,0.2450352907180786,0.2326464205980301,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180189490318298,0.1291082352399826,0.5854255557060242,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882080078125,284.8725280761719,1.0,0.3476916849613189,1.0,1.0,0.7040174603462219,1.0,-1.8592207431793213,0.8796967267990112,0.9795240759849548,0.4514557421207428,0.866243839263916,0.866243839263916,0.0,52.99715423583984,61.0,48080.96875,0.0,532.5328979492188,1.0,280.3978881835937,283.5807800292969,299.63629150390625,302.3056335449219,293.1499938964844,293.1499938964844,280.3500061035156,35561.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175148963928223,1.0,0.0,0.0,3.6246724128723145,3.6246960163116455,8.766592713982391e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8196.4873046875,0.0,1501.9122314453125,2977.34912109375,0.0,2632.562255859375,0.8969444036483765,1.0,0.0,3.0,1.0,0.0
