time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.431021898984909,0.3236058056354522,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198845028877258,0.2790962755680084,0.2646027207374573,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367493748664856,0.2104426324367523,0.1478136330842971,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796286582946777,0.245482936501503,0.2331480979919433,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153977155685425,0.1291164606809616,0.585731565952301,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.2773742675781,284.8999328613281,1.0,0.3495033681392669,1.0,1.0,0.7042075991630554,1.0,-1.8662937879562376,0.8831381797790527,0.9831556677818298,0.4533308446407318,0.8430532217025757,0.8430532217025757,0.0,53.88917922973633,64.0,47977.1015625,0.0,540.1881103515625,1.0,280.3580627441406,283.6220703125,299.62469482421875,302.2543640136719,293.1499938964844,293.1499938964844,280.6499938964844,39325.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210545182228088,1.0,0.0,0.0,3.506571054458618,3.506594181060791,8.204622190532973e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7652.1083984375,0.0,1403.27880859375,2977.34912109375,0.0,2665.34130859375,0.876179039478302,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303228259086609,0.3312983214855194,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146873354911804,0.2817148864269256,0.2669199705123901,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321854472160339,0.2118435353040695,0.1486987173557281,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743550777435303,0.2470419555902481,0.2344944477081298,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104406952857971,0.1295110583305359,0.5872623920440674,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535178601741791,1.0,1.0,0.7045877575874329,1.0,-1.882828712463379,0.8912091851234436,0.9916194677352904,0.4577066898345947,0.9897887706756592,0.9897887706756592,0.0,55.76686477661133,67.0,48127.1015625,0.0,557.627685546875,1.0,280.64239501953125,283.7608337402344,299.5811767578125,302.16131591796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134446740150452,1.0,0.0,0.0,3.692699670791626,3.692723274230957,9.098739610635675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8576.263671875,0.0,1546.3043212890625,2977.34912109375,0.0,2594.950439453125,0.911504864692688,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303228259086609,0.3312983214855194,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146873354911804,0.2817148864269256,0.2669199705123901,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321854472160339,0.2118435353040695,0.1486987173557281,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743550777435303,0.2470419555902481,0.2344944477081298,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104406952857971,0.1295110583305359,0.5872623920440674,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535178601741791,1.0,1.0,0.7045877575874329,1.0,-1.882828712463379,0.8912091851234436,0.9916194677352904,0.4577066898345947,0.9897887706756592,0.9897887706756592,0.0,55.76686477661133,67.0,48127.1015625,0.0,557.627685546875,1.0,280.64239501953125,283.7608337402344,299.5811767578125,302.16131591796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134446740150452,1.0,0.0,0.0,3.692699670791626,3.692723274230957,9.098739610635675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8576.263671875,0.0,1546.3043212890625,2977.34912109375,0.0,2594.950439453125,0.911504864692688,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.4273974895477295,0.34025838971138,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084299206733704,0.2837660610675812,0.2691414952278137,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267119526863098,0.2127219885587692,0.1495113670825958,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681007623672485,0.2480861097574234,0.2357503473758697,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044668793678284,0.1296456009149551,0.5887504816055298,284.88580322265625,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579491674900055,1.0,1.0,0.7049679756164551,1.0,-1.9005268812179563,0.8998513221740723,1.0006755590438845,0.4624459743499756,0.8672841191291809,0.8672841191291809,0.0,57.96803665161133,70.0,49153.8671875,0.0,577.2249755859375,1.0,280.3568115234375,283.5950622558594,299.64959716796875,302.3417663574219,293.1499938964844,293.1499938964844,280.6499938964844,38621.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285781741142273,1.0,0.0,0.0,3.621725559234619,3.621749639511109,8.752343774176552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7755.34912109375,0.0,1521.4049072265625,2977.34912109375,0.0,2735.2138671875,0.9007019400596619,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.4273974895477295,0.34025838971138,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084299206733704,0.2837660610675812,0.2691414952278137,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267119526863098,0.2127219885587692,0.1495113670825958,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681007623672485,0.2480861097574234,0.2357503473758697,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044668793678284,0.1296456009149551,0.5887504816055298,284.88580322265625,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579491674900055,1.0,1.0,0.7049679756164551,1.0,-1.9005268812179563,0.8998513221740723,1.0006755590438845,0.4624459743499756,0.8672841191291809,0.8672841191291809,0.0,57.96803665161133,70.0,49153.8671875,0.0,577.2249755859375,1.0,280.3568115234375,283.5950622558594,299.64959716796875,302.3417663574219,293.1499938964844,293.1499938964844,280.6499938964844,38621.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285781741142273,1.0,0.0,0.0,3.621725559234619,3.621749639511109,8.752343774176552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7755.34912109375,0.0,1521.4049072265625,2977.34912109375,0.0,2735.2138671875,0.9007019400596619,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243139624595642,0.3498674035072326,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902235984802246,0.2863632142543793,0.2714450359344482,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210173845291138,0.2140591442584991,0.1503588706254959,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861663818359375,0.249580442905426,0.2370447218418121,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981042623519897,0.1299526244401931,0.59005206823349,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2581787109375,285.0580749511719,1.0,0.3626390695571899,1.0,1.0,0.7055841088294983,1.0,-1.9189647436141968,0.9087717533111572,1.0101929903030396,0.4672622680664062,1.0,1.0,0.0,60.37260818481445,58.0,49119.01171875,0.0,598.3637084960938,1.0,280.64288330078125,283.7518005371094,299.5981750488281,302.232421875,293.1499938964844,293.1499938964844,280.3500061035156,32148.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214496374130249,1.0,0.0,0.0,3.778007745742798,3.778032302856445,9.523990911475266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8695.2880859375,0.0,1650.4730224609375,2977.34912109375,0.0,2669.00439453125,0.9311054944992064,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243139624595642,0.3498674035072326,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902235984802246,0.2863632142543793,0.2714450359344482,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210173845291138,0.2140591442584991,0.1503588706254959,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861663818359375,0.249580442905426,0.2370447218418121,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981042623519897,0.1299526244401931,0.59005206823349,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2581787109375,285.0580749511719,1.0,0.3626390695571899,1.0,1.0,0.7055841088294983,1.0,-1.9189647436141968,0.9087717533111572,1.0101929903030396,0.4672622680664062,1.0,1.0,0.0,60.37260818481445,58.0,49119.01171875,0.0,598.3637084960938,1.0,280.64288330078125,283.7518005371094,299.5981750488281,302.232421875,293.1499938964844,293.1499938964844,280.3500061035156,32148.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214496374130249,1.0,0.0,0.0,3.778007745742798,3.778032302856445,9.523990911475266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8695.2880859375,0.0,1650.4730224609375,2977.34912109375,0.0,2669.00439453125,0.9311054944992064,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211809039115906,0.3465431332588196,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077434539794922,0.2883608341217041,0.2735441923141479,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246485590934753,0.2148487418889999,0.1510533541440963,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865723192691803,0.2505354583263397,0.2381408065557479,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006456851959229,0.1299272179603576,0.5904662013053894,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616729974746704,1.0,1.0,0.7062002420425415,1.0,-1.9201602935791016,0.9090514183044434,1.0111088752746582,0.4674951732158661,0.8786088824272156,0.8786088824272156,0.0,59.722076416015625,46.0,49810.5,0.0,597.1043701171875,1.0,280.35711669921875,283.5609436035156,299.65728759765625,302.3923034667969,293.1499938964844,293.1499938964844,280.6499938964844,38780.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355578184127808,1.0,0.0,0.0,3.711829423904419,3.7118544578552246,9.193254868478108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7813.796875,0.0,1624.2108154296875,2977.34912109375,0.0,2800.2412109375,0.9204670190811156,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211809039115906,0.3465431332588196,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077434539794922,0.2883608341217041,0.2735441923141479,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246485590934753,0.2148487418889999,0.1510533541440963,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865723192691803,0.2505354583263397,0.2381408065557479,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006456851959229,0.1299272179603576,0.5904662013053894,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616729974746704,1.0,1.0,0.7062002420425415,1.0,-1.9201602935791016,0.9090514183044434,1.0111088752746582,0.4674951732158661,0.8786088824272156,0.8786088824272156,0.0,59.722076416015625,46.0,49810.5,0.0,597.1043701171875,1.0,280.35711669921875,283.5609436035156,299.65728759765625,302.3923034667969,293.1499938964844,293.1499938964844,280.6499938964844,38780.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355578184127808,1.0,0.0,0.0,3.711829423904419,3.7118544578552246,9.193254868478108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7813.796875,0.0,1624.2108154296875,2977.34912109375,0.0,2800.2412109375,0.9204670190811156,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212618470191955,0.3406903147697449,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.914593517780304,0.2894955575466156,0.2744127810001373,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293967247009277,0.2153533399105072,0.151272103190422,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711252808570862,0.2511142194271087,0.2385095059871673,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046786546707153,0.1299442797899246,0.590000569820404,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595302104949951,1.0,1.0,0.7065083384513855,1.0,-1.9143249988555908,0.906004011631012,1.008320927619934,0.4657711386680603,0.9714935421943665,0.9714935421943665,0.0,58.39113235473633,46.0,49017.78125,0.0,588.5154418945312,1.0,280.6034851074219,283.72821044921875,299.58209228515625,302.18621826171875,293.1499938964844,293.1499938964844,280.6499938964844,34587.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277321457862854,1.0,0.0,0.0,3.7378416061401367,3.737866163253784,9.322557161794976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8100.6396484375,0.0,1622.2899169921875,2977.34912109375,0.0,2727.34423828125,0.9261451363563538,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228817522525787,0.3317306041717529,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255211353302002,0.2908406853675842,0.2755463123321533,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369823694229126,0.2160432934761047,0.1516595482826233,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797560334205627,0.2518788576126098,0.2391034811735153,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112951278686523,0.1300940662622451,0.5901107788085938,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.3564871549606323,1.0,1.0,0.7067142128944397,1.0,-1.9062405824661253,0.9018818736076356,1.0043586492538452,0.4634598791599273,1.0,1.0,0.0,56.41341018676758,49.0,48987.80078125,0.0,576.2632446289062,1.0,280.6435241699219,283.70977783203125,299.59423828125,302.2347106933594,293.1499938964844,293.1499938964844,280.3500061035156,32933.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253137469291687,1.0,0.0,0.0,3.8231842517852783,3.823209524154663,9.75312445916643e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8691.4951171875,0.0,1710.4835205078125,2977.34912109375,0.0,2704.86572265625,0.942013680934906,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267538487911224,0.3221212327480316,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.93875914812088,0.2928223609924316,0.2775394916534424,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458485007286072,0.2167915999889373,0.1522600650787353,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898468613624573,0.2527748048305511,0.2400573939085006,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182687520980835,0.1301392614841461,0.5903437733650208,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539502024650574,1.0,1.0,0.7071259021759033,1.0,-1.8992323875427248,0.8982431888580322,1.0009891986846924,0.4612382054328918,0.8521048426628113,0.8521048426628113,0.0,54.3808708190918,52.0,49173.1640625,0.0,564.6951904296875,1.0,280.3562316894531,283.5590515136719,299.644775390625,302.3471374511719,293.1499938964844,293.1499938964844,280.6499938964844,41092.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345430493354797,1.0,0.0,0.0,3.660734653472901,3.660759687423706,8.941900091485877e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7747.611328125,0.0,1583.3572998046875,2977.34912109375,0.0,2790.77587890625,0.911266565322876,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267538487911224,0.3221212327480316,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.93875914812088,0.2928223609924316,0.2775394916534424,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458485007286072,0.2167915999889373,0.1522600650787353,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898468613624573,0.2527748048305511,0.2400573939085006,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182687520980835,0.1301392614841461,0.5903437733650208,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539502024650574,1.0,1.0,0.7071259021759033,1.0,-1.8992323875427248,0.8982431888580322,1.0009891986846924,0.4612382054328918,0.8521048426628113,0.8521048426628113,0.0,54.3808708190918,52.0,49173.1640625,0.0,564.6951904296875,1.0,280.3562316894531,283.5590515136719,299.644775390625,302.3471374511719,293.1499938964844,293.1499938964844,280.6499938964844,41092.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345430493354797,1.0,0.0,0.0,3.660734653472901,3.660759687423706,8.941900091485877e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7747.611328125,0.0,1583.3572998046875,2977.34912109375,0.0,2790.77587890625,0.911266565322876,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4318033754825592,0.3173744976520538,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469524025917052,0.2955259978771209,0.2797918319702148,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512250781059265,0.2181249111890792,0.1530068814754486,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958461880683899,0.2542428970336914,0.241194948554039,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219856977462769,0.130506694316864,0.5912374258041382,285.02789306640625,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532483577728271,1.0,1.0,0.7075376510620117,1.0,-1.899566650390625,0.8982499837875366,1.0013166666030884,0.4610853791236877,0.9883497357368468,0.9883497357368468,0.0,53.48670196533203,55.0,48633.34765625,0.0,562.0411987304688,1.0,280.6432800292969,283.71856689453125,299.5927734375,302.2075500488281,293.1499938964844,293.1499938964844,280.3500061035156,32912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821831226348877,1.0,0.0,0.0,3.783376455307007,3.7834012508392334,9.55107793743082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8645.6396484375,0.0,1662.7337646484375,2977.34912109375,0.0,2672.54296875,0.9329685568809508,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4318033754825592,0.3173744976520538,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469524025917052,0.2955259978771209,0.2797918319702148,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512250781059265,0.2181249111890792,0.1530068814754486,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958461880683899,0.2542428970336914,0.241194948554039,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219856977462769,0.130506694316864,0.5912374258041382,285.02789306640625,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532483577728271,1.0,1.0,0.7075376510620117,1.0,-1.899566650390625,0.8982499837875366,1.0013166666030884,0.4610853791236877,0.9883497357368468,0.9883497357368468,0.0,53.48670196533203,55.0,48633.34765625,0.0,562.0411987304688,1.0,280.6432800292969,283.71856689453125,299.5927734375,302.2075500488281,293.1499938964844,293.1499938964844,280.3500061035156,32912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821831226348877,1.0,0.0,0.0,3.783376455307007,3.7834012508392334,9.55107793743082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8645.6396484375,0.0,1662.7337646484375,2977.34912109375,0.0,2672.54296875,0.9329685568809508,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353538751602173,0.3166762590408325,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505903124809264,0.2977448999881744,0.282079815864563,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531169891357422,0.2189435511827469,0.1537208259105682,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979290127754211,0.255204826593399,0.2422962188720703,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228963375091553,0.1306386142969131,0.5923227667808533,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723083496094,284.8793029785156,1.0,0.3540343642234802,1.0,1.0,0.7075690031051636,1.0,-1.90495765209198,0.9009202122688292,1.0040374994277954,0.462533175945282,0.8567957878112793,0.8567957878112793,0.0,53.48276138305664,73.0,49099.57421875,0.0,565.844482421875,1.0,280.3565979003906,283.57177734375,299.6575622558594,302.3502502441406,293.1499938964844,293.1499938964844,280.6499938964844,40365.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831628680229187,1.0,0.0,0.0,3.6421689987182617,3.642193794250488,8.851430948197958e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7746.26318359375,0.0,1557.0704345703125,2977.34912109375,0.0,2763.612060546875,0.9068043231964112,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353538751602173,0.3166762590408325,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505903124809264,0.2977448999881744,0.282079815864563,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531169891357422,0.2189435511827469,0.1537208259105682,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979290127754211,0.255204826593399,0.2422962188720703,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228963375091553,0.1306386142969131,0.5923227667808533,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723083496094,284.8793029785156,1.0,0.3540343642234802,1.0,1.0,0.7075690031051636,1.0,-1.90495765209198,0.9009202122688292,1.0040374994277954,0.462533175945282,0.8567957878112793,0.8567957878112793,0.0,53.48276138305664,73.0,49099.57421875,0.0,565.844482421875,1.0,280.3565979003906,283.57177734375,299.6575622558594,302.3502502441406,293.1499938964844,293.1499938964844,280.6499938964844,40365.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831628680229187,1.0,0.0,0.0,3.6421689987182617,3.642193794250488,8.851430948197958e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7746.26318359375,0.0,1557.0704345703125,2977.34912109375,0.0,2763.612060546875,0.9068043231964112,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367134571075439,0.3329710662364959,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360048174858092,0.300681859254837,0.2847070395946502,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410953283309937,0.2203350365161895,0.1546183377504348,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842812776565552,0.2567307949066162,0.2436364740133285,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120563983917236,0.1310604065656662,0.594200611114502,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.361859917640686,1.0,1.0,0.7076002955436707,1.0,-1.9325999021530151,0.9147213697433472,1.017878532409668,0.4699613153934479,1.0,1.0,0.0,57.27550506591797,91.0,49210.5703125,0.0,598.1956176757812,1.0,280.64324951171875,283.7466735839844,299.6197814941406,302.2498779296875,293.1499938964844,293.1499938964844,280.3500061035156,32350.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207703828811646,1.0,0.0,0.0,3.790051937103272,3.790076732635498,9.584812232787954e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8708.91015625,0.0,1666.2828369140625,2977.34912109375,0.0,2662.7080078125,0.9340795874595642,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367134571075439,0.3329710662364959,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360048174858092,0.300681859254837,0.2847070395946502,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410953283309937,0.2203350365161895,0.1546183377504348,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842812776565552,0.2567307949066162,0.2436364740133285,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120563983917236,0.1310604065656662,0.594200611114502,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.361859917640686,1.0,1.0,0.7076002955436707,1.0,-1.9325999021530151,0.9147213697433472,1.017878532409668,0.4699613153934479,1.0,1.0,0.0,57.27550506591797,91.0,49210.5703125,0.0,598.1956176757812,1.0,280.64324951171875,283.7466735839844,299.6197814941406,302.2498779296875,293.1499938964844,293.1499938964844,280.3500061035156,32350.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207703828811646,1.0,0.0,0.0,3.790051937103272,3.790076732635498,9.584812232787954e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8708.91015625,0.0,1666.2828369140625,2977.34912109375,0.0,2662.7080078125,0.9340795874595642,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347472488880157,0.3463427722454071,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236871600151062,0.302027940750122,0.2862217426300049,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317588567733765,0.2209174185991287,0.155195266008377,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735619783401489,0.2573885321617126,0.2444851994514465,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030223608016968,0.1312455534934997,0.5958026051521301,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678309917449951,1.0,1.0,0.7076159715652466,1.0,-1.95410680770874,0.925437331199646,1.0286695957183838,0.4758717119693756,0.9475079774856568,0.9475079774856568,0.0,60.49029541015625,91.0,50644.41015625,0.0,624.837158203125,1.0,280.394287109375,283.5760498046875,299.7092590332031,302.4960327148437,293.1499938964844,293.1499938964844,280.3500061035156,34237.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307855725288391,1.0,0.0,0.0,3.8213398456573486,3.821365356445313,9.743715736476588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8481.94140625,0.0,1718.4696044921875,2977.34912109375,0.0,2755.760009765625,0.941397190093994,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304644465446472,0.363077312707901,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087624549865724,0.3031347692012787,0.2874786257743835,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203046321868896,0.2212797552347183,0.1556036472320556,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606376647949219,0.2578257322311401,0.2451087683439254,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918039321899414,0.1312938183546066,0.5969211459159851,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748864829540252,1.0,1.0,0.7080501914024353,1.0,-1.9782906770706177,0.9373170137405396,1.040973663330078,0.4823696315288543,0.9277650713920592,0.9277650713920592,0.0,64.60554504394531,94.0,51118.2109375,0.0,657.1304321289062,1.0,280.3563232421875,283.58160400390625,299.712890625,302.489501953125,293.1499938964844,293.1499938964844,280.04998779296875,36554.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835934579372406,1.0,0.0,0.0,3.783678770065308,3.783704042434693,9.55260475166142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8962.8955078125,0.0,1691.339111328125,2977.34912109375,0.0,2803.75634765625,0.9356017112731934,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9886159896850586,0.4189412891864776,0.3797298073768616,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8832184672355652,0.3051839172840118,0.2897570729255676,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7972514033317566,0.2218278348445892,0.1562474966049194,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371236324310303,0.2585146129131317,0.2461152523756027,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6703426241874695,0.131047174334526,0.5978232026100159,284.8832092285156,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853146731853485,1.0,1.0,0.7089186310768127,1.0,-2.0037636756896973,0.9495583176612854,1.0542054176330566,0.4893468022346496,0.8468813300132751,0.8468813300132751,0.0,72.99211883544922,97.0,52063.578125,0.0,705.8806762695312,1.0,280.05731201171875,283.5279846191406,299.7259216308594,302.5738830566406,293.1499938964844,293.1499938964844,280.3500061035156,40898.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487432599067688,1.0,0.0,0.0,3.581885576248169,3.5819098949432373,8.56084625411313e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8065.19287109375,0.0,1494.670166015625,2977.34912109375,0.0,2923.501220703125,0.8948168158531189,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9886159896850586,0.4189412891864776,0.3797298073768616,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8832184672355652,0.3051839172840118,0.2897570729255676,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7972514033317566,0.2218278348445892,0.1562474966049194,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371236324310303,0.2585146129131317,0.2461152523756027,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6703426241874695,0.131047174334526,0.5978232026100159,284.8832092285156,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853146731853485,1.0,1.0,0.7089186310768127,1.0,-2.0037636756896973,0.9495583176612854,1.0542054176330566,0.4893468022346496,0.8468813300132751,0.8468813300132751,0.0,72.99211883544922,97.0,52063.578125,0.0,705.8806762695312,1.0,280.05731201171875,283.5279846191406,299.7259216308594,302.5738830566406,293.1499938964844,293.1499938964844,280.3500061035156,40898.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487432599067688,1.0,0.0,0.0,3.581885576248169,3.5819098949432373,8.56084625411313e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8065.19287109375,0.0,1494.670166015625,2977.34912109375,0.0,2923.501220703125,0.8948168158531189,1.0,0.0,3.0,1.0,0.0
17665740,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.958830714225769,0.4143931865692138,0.3741965591907501,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615387082099915,0.3079362511634826,0.2924894690513611,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764139771461487,0.2229624539613723,0.157161146402359,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170770406723022,0.2597943544387817,0.2474845945835113,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516870856285095,0.1309065669775009,0.5983861684799194,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927395343780517,1.0,1.0,0.7097870707511902,1.0,-2.004176139831543,0.9493864178657532,1.0547897815704346,0.4890695512294769,0.9704763293266296,0.9704763293266296,0.0,81.47776794433594,100.0,51666.31640625,0.0,735.0490112304688,1.0,280.3424987792969,283.6614074707031,299.6826477050781,302.4504089355469,293.1499938964844,293.1499938964844,280.04998779296875,32763.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839057981967926,1.0,0.0,0.0,3.723703384399414,3.7237277030944815,9.25216681935126e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8998.919921875,0.0,1592.015869140625,2977.34912109375,0.0,2832.915283203125,0.9195295572280884,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.958830714225769,0.4143931865692138,0.3741965591907501,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615387082099915,0.3079362511634826,0.2924894690513611,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764139771461487,0.2229624539613723,0.157161146402359,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170770406723022,0.2597943544387817,0.2474845945835113,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516870856285095,0.1309065669775009,0.5983861684799194,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927395343780517,1.0,1.0,0.7097870707511902,1.0,-2.004176139831543,0.9493864178657532,1.0547897815704346,0.4890695512294769,0.9704763293266296,0.9704763293266296,0.0,81.47776794433594,100.0,51666.31640625,0.0,735.0490112304688,1.0,280.3424987792969,283.6614074707031,299.6826477050781,302.4504089355469,293.1499938964844,293.1499938964844,280.04998779296875,32763.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839057981967926,1.0,0.0,0.0,3.723703384399414,3.7237277030944815,9.25216681935126e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8998.919921875,0.0,1592.015869140625,2977.34912109375,0.0,2832.915283203125,0.9195295572280884,1.0,0.0,3.0,1.0,0.0
17665860,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371833205223083,0.4113505184650421,0.3717053532600403,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485648036003113,0.3100535273551941,0.2949505746364593,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634100914001465,0.2235442847013473,0.157894030213356,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036494851112366,0.2605336010456085,0.2486248761415481,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401323080062866,0.1305728107690811,0.5985013842582703,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929138183594,1.0,0.3985838890075683,1.0,1.0,0.7108265161514282,1.0,-2.006531476974488,0.9501062035560608,1.0564252138137815,0.4892902076244354,0.8526087403297424,0.8526087403297424,0.0,87.958984375,88.0,52169.8359375,0.0,759.1351318359375,1.0,280.0570373535156,283.52606201171875,299.75518798828125,302.604248046875,293.1499938964844,293.1499938964844,280.3500061035156,39914.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489196300506592,1.0,0.0,0.0,3.588754415512085,3.588778495788574,8.593711982030072e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8075.87060546875,0.0,1494.8909912109375,2977.34912109375,0.0,2925.15283203125,0.8948214650154114,1.0,0.0,3.0,1.0,0.0
17665920,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371833205223083,0.4113505184650421,0.3717053532600403,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485648036003113,0.3100535273551941,0.2949505746364593,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634100914001465,0.2235442847013473,0.157894030213356,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036494851112366,0.2605336010456085,0.2486248761415481,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401323080062866,0.1305728107690811,0.5985013842582703,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929138183594,1.0,0.3985838890075683,1.0,1.0,0.7108265161514282,1.0,-2.006531476974488,0.9501062035560608,1.0564252138137815,0.4892902076244354,0.8526087403297424,0.8526087403297424,0.0,87.958984375,88.0,52169.8359375,0.0,759.1351318359375,1.0,280.0570373535156,283.52606201171875,299.75518798828125,302.604248046875,293.1499938964844,293.1499938964844,280.3500061035156,39914.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489196300506592,1.0,0.0,0.0,3.588754415512085,3.588778495788574,8.593711982030072e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8075.87060546875,0.0,1494.8909912109375,2977.34912109375,0.0,2925.15283203125,0.8948214650154114,1.0,0.0,3.0,1.0,0.0
17665980,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936138927936554,0.4102805256843567,0.3702646791934967,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510286808013916,0.3128234148025512,0.2973234355449676,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646779417991638,0.2246691584587097,0.1585275679826736,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050189018249512,0.2618001103401184,0.2496176213026046,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401331424713135,0.1305899322032928,0.5979101061820984,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983553946018219,1.0,1.0,0.7118659019470215,1.0,-2.0088906288146973,0.9508451223373412,1.0580453872680664,0.4894496500492096,0.9845585227012634,0.9845585227012634,0.0,87.89456176757812,76.0,51869.0625,0.0,760.89013671875,1.0,280.3428955078125,283.66070556640625,299.7319641113281,302.50634765625,293.1499938964844,293.1499938964844,280.04998779296875,32347.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380293846130371,1.0,0.0,0.0,3.7404375076293945,3.740461826324463,9.335510640084976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9035.8857421875,0.0,1608.1239013671875,2977.34912109375,0.0,2823.30908203125,0.9228688478469848,1.0,0.0,3.0,1.0,0.0
17666040,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936138927936554,0.4102805256843567,0.3702646791934967,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510286808013916,0.3128234148025512,0.2973234355449676,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646779417991638,0.2246691584587097,0.1585275679826736,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050189018249512,0.2618001103401184,0.2496176213026046,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401331424713135,0.1305899322032928,0.5979101061820984,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983553946018219,1.0,1.0,0.7118659019470215,1.0,-2.0088906288146973,0.9508451223373412,1.0580453872680664,0.4894496500492096,0.9845585227012634,0.9845585227012634,0.0,87.89456176757812,76.0,51869.0625,0.0,760.89013671875,1.0,280.3428955078125,283.66070556640625,299.7319641113281,302.50634765625,293.1499938964844,293.1499938964844,280.04998779296875,32347.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380293846130371,1.0,0.0,0.0,3.7404375076293945,3.740461826324463,9.335510640084976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9035.8857421875,0.0,1608.1239013671875,2977.34912109375,0.0,2823.30908203125,0.9228688478469848,1.0,0.0,3.0,1.0,0.0
17666100,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411662817001344,0.4093606770038605,0.3696708977222442,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564783930778503,0.3140264451503753,0.2985413074493408,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7692012786865234,0.2250816076993942,0.1588601768016815,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8098028302192688,0.2622845470905304,0.2501351535320282,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433024406433105,0.1305817812681198,0.5977833867073059,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968464434146881,1.0,1.0,0.7123856544494629,1.0,-2.010511636734009,0.9514245390892028,1.0590870380401611,0.4896966218948364,0.8869029879570007,0.8869029879570007,0.0,86.05022430419922,76.0,52733.99609375,0.0,755.9332275390625,1.0,280.09527587890625,283.4786376953125,299.8191223144531,302.7312927246094,293.1499938964844,293.1499938964844,280.04998779296875,36044.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462476134300232,1.0,0.0,0.0,3.738746404647827,3.7387712001800537,9.3270716661209e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8733.4345703125,0.0,1634.507080078125,2977.34912109375,0.0,2900.13818359375,0.9230064749717712,1.0,0.0,3.0,1.0,0.0
17666160,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474320411682128,0.4081358909606933,0.3685408234596252,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631795048713684,0.3150326013565063,0.2994425594806671,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747883200645447,0.2253195792436599,0.1589891165494918,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154865503311157,0.2625878155231476,0.2503746747970581,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473686695098877,0.1304758787155151,0.5969899892807007,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945367932319641,1.0,1.0,0.712663471698761,1.0,-2.00972867012024,0.9509057998657228,1.0588229894638062,0.4893670678138733,0.858093798160553,0.858093798160553,0.0,83.61567687988281,64.0,52417.265625,0.0,746.946044921875,1.0,280.0569152832031,283.5107727050781,299.8168334960937,302.6783142089844,293.1499938964844,293.1499938964844,280.3500061035156,39736.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480197191238403,1.0,0.0,0.0,3.620943546295166,3.6209678649902335,8.748564255256497e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8105.3857421875,0.0,1528.8153076171875,2977.34912109375,0.0,2916.726806640625,0.9015315771102904,1.0,0.0,3.0,1.0,0.0
