time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9688014388084412,0.407406210899353,0.3671997785568237,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851243853569031,0.3179539144039154,0.3016593158245086,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935922741889954,0.2265679985284805,0.1594904959201812,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335646986961365,0.263953298330307,0.2511652708053589,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617903709411621,0.1307090073823928,0.5960450768470764,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883345127105713,1.0,1.0,0.713219165802002,1.0,-2.011192321777344,0.9514131546020508,1.0597790479660034,0.4894766509532928,0.9921839833259584,0.9921839833259584,0.0,76.46504974365234,52.0,52096.0859375,0.0,723.6739501953125,1.0,280.3431091308594,283.6533203125,299.7981872558594,302.5836486816406,293.1499938964844,293.1499938964844,280.04998779296875,32432.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370758295059204,1.0,0.0,0.0,3.765148639678955,3.7651731967926025,9.459267857891972e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9077.958984375,0.0,1637.5545654296875,2977.34912109375,0.0,2814.406982421875,0.9285117387771606,1.0,0.0,3.0,1.0,0.0
17666280,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9688014388084412,0.407406210899353,0.3671997785568237,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851243853569031,0.3179539144039154,0.3016593158245086,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935922741889954,0.2265679985284805,0.1594904959201812,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335646986961365,0.263953298330307,0.2511652708053589,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617903709411621,0.1307090073823928,0.5960450768470764,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883345127105713,1.0,1.0,0.713219165802002,1.0,-2.011192321777344,0.9514131546020508,1.0597790479660034,0.4894766509532928,0.9921839833259584,0.9921839833259584,0.0,76.46504974365234,52.0,52096.0859375,0.0,723.6739501953125,1.0,280.3431091308594,283.6533203125,299.7981872558594,302.5836486816406,293.1499938964844,293.1499938964844,280.04998779296875,32432.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370758295059204,1.0,0.0,0.0,3.765148639678955,3.7651731967926025,9.459267857891972e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9077.958984375,0.0,1637.5545654296875,2977.34912109375,0.0,2814.406982421875,0.9285117387771606,1.0,0.0,3.0,1.0,0.0
17666340,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9946969151496888,0.405486136674881,0.3655371367931366,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9178183078765868,0.3203175365924835,0.3037570714950561,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8199477791786194,0.2273495644330978,0.1599187403917312,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8601889610290527,0.2648525238037109,0.2518572807312011,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6840543150901794,0.1307886838912964,0.5952077507972717,284.8764343261719,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8832397460937,1.0,0.3806226849555969,1.0,1.0,0.7137748003005981,1.0,-2.012059450149536,0.9516003727912904,1.060459017753601,0.4895153343677521,0.8639060854911804,0.8639060854911804,0.0,67.77794647216797,40.0,52686.39453125,0.0,694.6173095703125,1.0,280.0564880371094,283.50048828125,299.88751220703125,302.7620544433594,293.1499938964844,293.1499938964844,280.3500061035156,39672.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470815420150757,1.0,0.0,0.0,3.65014386177063,3.650168657302856,8.890235676517477e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8139.8046875,0.0,1560.807861328125,2977.34912109375,0.0,2907.94384765625,0.907913863658905,1.0,0.0,3.0,1.0,0.0
17666400,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9946969151496888,0.405486136674881,0.3655371367931366,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9178183078765868,0.3203175365924835,0.3037570714950561,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8199477791786194,0.2273495644330978,0.1599187403917312,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8601889610290527,0.2648525238037109,0.2518572807312011,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6840543150901794,0.1307886838912964,0.5952077507972717,284.8764343261719,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8832397460937,1.0,0.3806226849555969,1.0,1.0,0.7137748003005981,1.0,-2.012059450149536,0.9516003727912904,1.060459017753601,0.4895153343677521,0.8639060854911804,0.8639060854911804,0.0,67.77794647216797,40.0,52686.39453125,0.0,694.6173095703125,1.0,280.0564880371094,283.50048828125,299.88751220703125,302.7620544433594,293.1499938964844,293.1499938964844,280.3500061035156,39672.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470815420150757,1.0,0.0,0.0,3.65014386177063,3.650168657302856,8.890235676517477e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8139.8046875,0.0,1560.807861328125,2977.34912109375,0.0,2907.94384765625,0.907913863658905,1.0,0.0,3.0,1.0,0.0
17666460,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.4087472259998321,0.3414269685745239,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9528087973594666,0.3232957422733307,0.3060716688632965,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8442943692207336,0.2285842597484588,0.160456120967865,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8877303600311279,0.2661906778812408,0.2526827156543731,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7061682343482971,0.131119892001152,0.5948329567909241,284.9970092773437,284.95001220703125,302.02069091796875,296.9017333984375,299.5146484375,297.2630310058594,284.9989624023437,1.0,0.3705118894577026,1.0,1.0,0.714293360710144,1.0,-1.988364577293396,0.9404016733169556,1.0479629039764404,0.4795772731304168,0.9644864201545716,0.9644864201545716,0.0,60.21953582763672,43.0,51651.57421875,0.0,649.7057495117188,1.0,280.3427429199219,283.6260070800781,299.8653869628906,302.6382141113281,293.1499938964844,293.1499938964844,280.04998779296875,33694.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351444005966187,1.0,0.0,0.0,3.763066530227661,3.7630910873413086,9.448808668821584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9037.1728515625,0.0,1644.853515625,2977.34912109375,0.0,2796.384765625,0.9287073016166688,1.0,0.0,3.0,1.0,0.0
17666520,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.4087472259998321,0.3414269685745239,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9528087973594666,0.3232957422733307,0.3060716688632965,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8442943692207336,0.2285842597484588,0.160456120967865,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8877303600311279,0.2661906778812408,0.2526827156543731,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7061682343482971,0.131119892001152,0.5948329567909241,284.9970092773437,284.95001220703125,302.02069091796875,296.9017333984375,299.5146484375,297.2630310058594,284.9989624023437,1.0,0.3705118894577026,1.0,1.0,0.714293360710144,1.0,-1.988364577293396,0.9404016733169556,1.0479629039764404,0.4795772731304168,0.9644864201545716,0.9644864201545716,0.0,60.21953582763672,43.0,51651.57421875,0.0,649.7057495117188,1.0,280.3427429199219,283.6260070800781,299.8653869628906,302.6382141113281,293.1499938964844,293.1499938964844,280.04998779296875,33694.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351444005966187,1.0,0.0,0.0,3.763066530227661,3.7630910873413086,9.448808668821584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9037.1728515625,0.0,1644.853515625,2977.34912109375,0.0,2796.384765625,0.9287073016166688,1.0,0.0,3.0,1.0,0.0
17666580,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.4141532182693481,0.3213217556476593,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9750465154647828,0.325659692287445,0.3083474040031433,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8620315194129944,0.2293670773506164,0.1610031723976135,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9075961112976074,0.2670762240886688,0.2535221576690674,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7209141850471497,0.1314329802989959,0.5957613587379456,284.86749267578125,284.95001220703125,302.0892028808594,296.9408874511719,299.5491638183594,297.2658386230469,284.8757629394531,1.0,0.3643096387386322,1.0,1.0,0.7148119211196899,1.0,-1.968448281288147,0.9294628500938416,1.0389854907989502,0.4769989252090454,0.8386794328689575,0.8386794328689575,0.0,55.90207290649414,61.0,51718.86328125,0.0,620.3218994140625,1.0,280.0574951171875,283.5102844238281,299.94580078125,302.774658203125,293.1499938964844,293.1499938964844,280.3500061035156,41393.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413301706314087,1.0,0.0,0.0,3.5730769634246826,3.573101043701172,8.518791787537339e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8056.52001953125,0.0,1488.7630615234375,2977.34912109375,0.0,2854.145263671875,0.892667829990387,1.0,0.0,3.0,1.0,0.0
17666640,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.4141532182693481,0.3213217556476593,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9750465154647828,0.325659692287445,0.3083474040031433,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8620315194129944,0.2293670773506164,0.1610031723976135,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9075961112976074,0.2670762240886688,0.2535221576690674,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7209141850471497,0.1314329802989959,0.5957613587379456,284.86749267578125,284.95001220703125,302.0892028808594,296.9408874511719,299.5491638183594,297.2658386230469,284.8757629394531,1.0,0.3643096387386322,1.0,1.0,0.7148119211196899,1.0,-1.968448281288147,0.9294628500938416,1.0389854907989502,0.4769989252090454,0.8386794328689575,0.8386794328689575,0.0,55.90207290649414,61.0,51718.86328125,0.0,620.3218994140625,1.0,280.0574951171875,283.5102844238281,299.94580078125,302.774658203125,293.1499938964844,293.1499938964844,280.3500061035156,41393.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413301706314087,1.0,0.0,0.0,3.5730769634246826,3.573101043701172,8.518791787537339e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8056.52001953125,0.0,1488.7630615234375,2977.34912109375,0.0,2854.145263671875,0.892667829990387,1.0,0.0,3.0,1.0,0.0
17666700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.4174446761608124,0.3194998502731323,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9779120087623596,0.3271557092666626,0.3095375597476959,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8642078042030334,0.2300036400556564,0.1613124310970306,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9100950956344604,0.2677569985389709,0.2539838552474975,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7225064635276794,0.1317238062620163,0.5965715646743774,285.02154541015625,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.2708740234375,285.0330810546875,1.0,0.3646079003810882,1.0,1.0,0.7150712013244629,1.0,-1.969570875167847,0.9299574494361876,1.0396134853363037,0.477034717798233,0.9376445412635804,0.9376445412635804,0.0,55.57719802856445,61.0,51197.30859375,0.0,620.0863037109375,1.0,280.3003234863281,283.672607421875,299.8976135253906,302.59832763671875,293.1499938964844,293.1499938964844,280.3500061035156,34776.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311269283294678,1.0,0.0,0.0,3.618531703948975,3.6185553073883057,8.736914196560974e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8375.2646484375,0.0,1489.363037109375,2977.34912109375,0.0,2758.938720703125,0.8999937772750854,1.0,0.0,3.0,1.0,0.0
17666760,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.4200581610202789,0.3224493563175201,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9766753315925598,0.3288604319095611,0.3111032843589782,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.862540602684021,0.2308167666196823,0.1618566364049911,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9080515503883362,0.2686190605163574,0.2547634243965149,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7210805416107178,0.1321196407079696,0.5982916951179504,285.0341491699219,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.276611328125,285.0321655273437,1.0,0.3667655885219574,1.0,1.0,0.7150331735610962,1.0,-1.9786396026611328,0.9344956278800964,1.0441439151763916,0.4794752895832062,0.9746004939079284,0.9746004939079284,0.0,56.3608283996582,79.0,51569.29296875,0.0,629.6119995117188,1.0,280.3426208496094,283.65924072265625,299.94000244140625,302.6916198730469,293.1499938964844,293.1499938964844,280.04998779296875,32538.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278292417526245,1.0,0.0,0.0,3.7183797359466553,3.718403816223145,9.225730082107476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9033.4501953125,0.0,1584.1976318359375,2977.34912109375,0.0,2728.247314453125,0.9181853532791138,1.0,0.0,3.0,1.0,0.0
17666820,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4195485711097717,0.3417240381240845,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.961151957511902,0.3315002918243408,0.3139475882053375,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479397892951965,0.2317865043878555,0.1627780348062515,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8915759325027466,0.2696990072727203,0.2561114430427551,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7086851596832275,0.132536306977272,0.601417601108551,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724304199219,284.9187927246094,1.0,0.3757178783416748,1.0,1.0,0.714957058429718,1.0,-2.011669397354126,0.950979471206665,1.0606900453567505,0.4885903298854828,0.8804400563240051,0.8804400563240051,0.0,60.98421478271485,82.0,52939.65234375,0.0,671.0387573242188,1.0,280.0569152832031,283.5276794433594,300.05035400390625,302.9212341308594,293.1499938964844,293.1499938964844,280.3500061035156,38210.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83872389793396,1.0,0.0,0.0,3.639826536178589,3.639850854873657,8.840049190439458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8192.923828125,0.0,1538.370849609375,2977.34912109375,0.0,2829.795166015625,0.905088484287262,1.0,0.0,3.0,1.0,0.0
17666880,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4195485711097717,0.3417240381240845,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.961151957511902,0.3315002918243408,0.3139475882053375,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479397892951965,0.2317865043878555,0.1627780348062515,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8915759325027466,0.2696990072727203,0.2561114430427551,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7086851596832275,0.132536306977272,0.601417601108551,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724304199219,284.9187927246094,1.0,0.3757178783416748,1.0,1.0,0.714957058429718,1.0,-2.011669397354126,0.950979471206665,1.0606900453567505,0.4885903298854828,0.8804400563240051,0.8804400563240051,0.0,60.98421478271485,82.0,52939.65234375,0.0,671.0387573242188,1.0,280.0569152832031,283.5276794433594,300.05035400390625,302.9212341308594,293.1499938964844,293.1499938964844,280.3500061035156,38210.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83872389793396,1.0,0.0,0.0,3.639826536178589,3.639850854873657,8.840049190439458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8192.923828125,0.0,1538.370849609375,2977.34912109375,0.0,2829.795166015625,0.905088484287262,1.0,0.0,3.0,1.0,0.0
17666940,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4146562218666076,0.3597268462181091,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467679262161256,0.3347975313663482,0.3169636130332947,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8359020948410034,0.2332776039838791,0.1637816280126571,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.877777636051178,0.271299809217453,0.2575703263282776,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6970712542533875,0.133060947060585,0.6041555404663086,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.0993957519531,1.0,0.3836992383003235,1.0,1.0,0.7148810029029846,1.0,-2.043164014816284,0.966666042804718,1.0764979124069214,0.4974641799926758,1.0,1.0,0.0,65.54034423828125,85.0,53287.92578125,0.0,712.2318115234375,1.0,280.3431396484375,283.69354248046875,300.05438232421875,302.8918151855469,293.1499938964844,293.1499938964844,280.04998779296875,32526.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323686718940735,1.0,0.0,0.0,3.800450086593628,3.800474882125856,9.637476523494115e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9263.4248046875,0.0,1680.02392578125,2977.34912109375,0.0,2770.5068359375,0.9364126920700072,1.0,0.0,3.0,1.0,0.0
17667000,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4146562218666076,0.3597268462181091,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467679262161256,0.3347975313663482,0.3169636130332947,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8359020948410034,0.2332776039838791,0.1637816280126571,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.877777636051178,0.271299809217453,0.2575703263282776,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6970712542533875,0.133060947060585,0.6041555404663086,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.0993957519531,1.0,0.3836992383003235,1.0,1.0,0.7148810029029846,1.0,-2.043164014816284,0.966666042804718,1.0764979124069214,0.4974641799926758,1.0,1.0,0.0,65.54034423828125,85.0,53287.92578125,0.0,712.2318115234375,1.0,280.3431396484375,283.69354248046875,300.05438232421875,302.8918151855469,293.1499938964844,293.1499938964844,280.04998779296875,32526.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323686718940735,1.0,0.0,0.0,3.800450086593628,3.800474882125856,9.637476523494115e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9263.4248046875,0.0,1680.02392578125,2977.34912109375,0.0,2770.5068359375,0.9364126920700072,1.0,0.0,3.0,1.0,0.0
17667060,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9913055300712584,0.407398909330368,0.3684935271739959,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9286924600601196,0.3373686671257019,0.3198746740818023,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8220790028572083,0.2341708689928054,0.1647330224514007,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8620405793190002,0.2723219990730285,0.2589760720729828,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.683320164680481,0.1331261098384857,0.6062277555465698,284.9164733886719,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9167785644531,1.0,0.390761137008667,1.0,1.0,0.71620774269104,1.0,-2.0621860027313232,0.9755362272262572,1.0866498947143557,0.5024502873420715,0.9368157982826232,0.9368157982826232,0.0,70.88214111328125,88.0,54793.8828125,0.0,746.8974609375,1.0,280.0559387207031,283.4846496582031,300.1547241210937,303.1365966796875,293.1499938964844,293.1499938964844,279.75,36096.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847649097442627,1.0,0.0,0.0,3.819665908813477,3.81969165802002,9.735181265568826e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9512.134765625,0.0,1731.002685546875,2977.34912109375,0.0,2913.2568359375,0.9430116415023804,1.0,0.0,3.0,1.0,0.0
17667120,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9913055300712584,0.407398909330368,0.3684935271739959,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9286924600601196,0.3373686671257019,0.3198746740818023,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8220790028572083,0.2341708689928054,0.1647330224514007,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8620405793190002,0.2723219990730285,0.2589760720729828,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.683320164680481,0.1331261098384857,0.6062277555465698,284.9164733886719,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9167785644531,1.0,0.390761137008667,1.0,1.0,0.71620774269104,1.0,-2.0621860027313232,0.9755362272262572,1.0866498947143557,0.5024502873420715,0.9368157982826232,0.9368157982826232,0.0,70.88214111328125,88.0,54793.8828125,0.0,746.8974609375,1.0,280.0559387207031,283.4846496582031,300.1547241210937,303.1365966796875,293.1499938964844,293.1499938964844,279.75,36096.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847649097442627,1.0,0.0,0.0,3.819665908813477,3.81969165802002,9.735181265568826e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9512.134765625,0.0,1731.002685546875,2977.34912109375,0.0,2913.2568359375,0.9430116415023804,1.0,0.0,3.0,1.0,0.0
17667180,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672828912734984,0.402731716632843,0.3636891841888428,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067851901054382,0.3393354117870331,0.3220047950744629,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045388460159302,0.234524592757225,0.1651879400014877,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436565399169922,0.2727897465229034,0.2597044706344604,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6666111350059509,0.1326849460601806,0.6057199835777283,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959560692310333,1.0,1.0,0.7175345420837402,1.0,-2.0601303577423096,0.9739530682563782,1.0861773490905762,0.5013376474380493,0.8341363072395325,0.8341363072395325,0.0,77.24944305419922,91.0,54894.8671875,0.0,767.3744506835938,1.0,279.7572937011719,283.4498596191406,300.16387939453125,303.1629333496094,293.1499938964844,293.1499938964844,280.04998779296875,42209.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555005192756653,1.0,0.0,0.0,3.547645092010498,3.5476694107055664,8.397956889893976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8437.0859375,0.0,1467.40478515625,2977.34912109375,0.0,2986.81396484375,0.8886897563934326,1.0,0.0,3.0,1.0,0.0
17667240,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672828912734984,0.402731716632843,0.3636891841888428,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067851901054382,0.3393354117870331,0.3220047950744629,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045388460159302,0.234524592757225,0.1651879400014877,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436565399169922,0.2727897465229034,0.2597044706344604,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6666111350059509,0.1326849460601806,0.6057199835777283,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959560692310333,1.0,1.0,0.7175345420837402,1.0,-2.0601303577423096,0.9739530682563782,1.0861773490905762,0.5013376474380493,0.8341363072395325,0.8341363072395325,0.0,77.24944305419922,91.0,54894.8671875,0.0,767.3744506835938,1.0,279.7572937011719,283.4498596191406,300.16387939453125,303.1629333496094,293.1499938964844,293.1499938964844,280.04998779296875,42209.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555005192756653,1.0,0.0,0.0,3.547645092010498,3.5476694107055664,8.397956889893976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8437.0859375,0.0,1467.40478515625,2977.34912109375,0.0,2986.81396484375,0.8886897563934326,1.0,0.0,3.0,1.0,0.0
17667300,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582927227020264,0.4019595682621002,0.3625961244106293,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003495573997498,0.3407661020755768,0.3232382535934448,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7984161376953125,0.2350697666406631,0.1655094623565673,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377202749252319,0.2733854055404663,0.2601881325244903,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609733700752258,0.1326440125703811,0.6055343151092529,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.258544921875,285.025634765625,1.0,0.3982056677341461,1.0,1.0,0.7181979417800903,1.0,-2.0610387325286865,0.9741383790969848,1.086900234222412,0.5012794733047485,0.9286748766899108,0.9286748766899108,0.0,79.73594665527344,91.0,54405.62890625,0.0,776.8805541992188,1.0,279.9998474121094,283.6007995605469,300.1118469238281,302.98272705078125,293.1499938964844,293.1499938964844,280.04998779296875,34993.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461818099021912,1.0,0.0,0.0,3.6025614738464355,3.6025848388671875,8.659964123580721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8771.90625,0.0,1473.5924072265625,2977.34912109375,0.0,2899.5224609375,0.8964992761611938,1.0,0.0,3.0,1.0,0.0
17667360,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516535997390748,0.4015581607818603,0.3622095882892608,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961716294288635,0.3423618078231811,0.3247751295566559,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942623496055603,0.2357645183801651,0.1660199016332626,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.833686888217926,0.2741360366344452,0.2609283924102783,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570559740066528,0.1327295452356338,0.6060646772384644,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003882110118866,1.0,1.0,0.7186115384101868,1.0,-2.0645570755004883,0.975714385509491,1.088842749595642,0.502068817615509,0.9559582471847534,0.9559582471847534,0.0,81.76647186279297,94.0,54675.55078125,0.0,787.05126953125,1.0,280.04248046875,283.5833435058594,300.1494445800781,303.0688781738281,293.1499938964844,293.1499938964844,279.75,32974.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433871269226074,1.0,0.0,0.0,3.6930341720581055,3.693058013916016,9.100388638216828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9456.1572265625,0.0,1558.673828125,2977.34912109375,0.0,2873.376708984375,0.9127034544944764,1.0,0.0,3.0,1.0,0.0
17667420,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377477765083312,0.3995015621185303,0.3608114421367645,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878210186958313,0.3447321653366089,0.3273774087429046,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859269380569458,0.23648501932621,0.1667694151401519,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257035613059998,0.2749771475791931,0.2620554268360138,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495651602745056,0.1326241642236709,0.6067184209823608,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043894112110138,1.0,1.0,0.7194387912750244,1.0,-2.069046258926392,0.97759211063385,1.0914541482925415,0.5030351877212524,0.8517943620681763,0.8517943620681763,0.0,85.83330535888672,97.0,55256.01171875,0.0,805.27490234375,1.0,279.7573547363281,283.4654235839844,300.23992919921875,303.2474670410156,293.1499938964844,293.1499938964844,280.04998779296875,39572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521358370780945,1.0,0.0,0.0,3.557361125946045,3.557384729385376,8.444018817499455e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8490.1904296875,0.0,1458.57958984375,2977.34912109375,0.0,2955.279296875,0.88788241147995,1.0,0.0,3.0,1.0,0.0
17667480,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377477765083312,0.3995015621185303,0.3608114421367645,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878210186958313,0.3447321653366089,0.3273774087429046,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859269380569458,0.23648501932621,0.1667694151401519,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257035613059998,0.2749771475791931,0.2620554268360138,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495651602745056,0.1326241642236709,0.6067184209823608,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043894112110138,1.0,1.0,0.7194387912750244,1.0,-2.069046258926392,0.97759211063385,1.0914541482925415,0.5030351877212524,0.8517943620681763,0.8517943620681763,0.0,85.83330535888672,97.0,55256.01171875,0.0,805.27490234375,1.0,279.7573547363281,283.4654235839844,300.23992919921875,303.2474670410156,293.1499938964844,293.1499938964844,280.04998779296875,39572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521358370780945,1.0,0.0,0.0,3.557361125946045,3.557384729385376,8.444018817499455e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8490.1904296875,0.0,1458.57958984375,2977.34912109375,0.0,2955.279296875,0.88788241147995,1.0,0.0,3.0,1.0,0.0
17667540,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266905784606934,0.3987350463867187,0.3599047064781189,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818903565406799,0.3477677404880523,0.3301488757133484,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779773473739624,0.2377479374408722,0.1676114350557327,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197230696678162,0.2763515114784241,0.2632995843887329,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439578533172607,0.1328183561563491,0.6076829433441162,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080861210823059,1.0,1.0,0.7202659845352173,1.0,-2.074944972991944,0.980194330215454,1.0947505235671997,0.5043100118637085,0.9802361726760864,0.9802361726760864,0.0,89.33099365234375,100.0,55119.1796875,0.0,822.817138671875,1.0,280.042724609375,283.587890625,300.2345886230469,303.1773986816406,293.1499938964844,293.1499938964844,279.75,32185.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424442410469055,1.0,0.0,0.0,3.719815492630005,3.719839572906494,9.232856541530056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9534.681640625,0.0,1583.15283203125,2977.34912109375,0.0,2864.560302734375,0.9180829524993896,1.0,0.0,3.0,1.0,0.0
17667600,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266905784606934,0.3987350463867187,0.3599047064781189,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818903565406799,0.3477677404880523,0.3301488757133484,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779773473739624,0.2377479374408722,0.1676114350557327,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197230696678162,0.2763515114784241,0.2632995843887329,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439578533172607,0.1328183561563491,0.6076829433441162,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080861210823059,1.0,1.0,0.7202659845352173,1.0,-2.074944972991944,0.980194330215454,1.0947505235671997,0.5043100118637085,0.9802361726760864,0.9802361726760864,0.0,89.33099365234375,100.0,55119.1796875,0.0,822.817138671875,1.0,280.042724609375,283.587890625,300.2345886230469,303.1773986816406,293.1499938964844,293.1499938964844,279.75,32185.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424442410469055,1.0,0.0,0.0,3.719815492630005,3.719839572906494,9.232856541530056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9534.681640625,0.0,1583.15283203125,2977.34912109375,0.0,2864.560302734375,0.9180829524993896,1.0,0.0,3.0,1.0,0.0
17667660,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915788233280182,0.3967140018939972,0.3585864901542663,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761388659477234,0.3500653505325317,0.332688421010971,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738022208213806,0.2384225577116012,0.1683293282985687,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138166666030884,0.2771451473236084,0.2643836438655853,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.63872230052948,0.1327700763940811,0.6086048483848572,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116059839725494,1.0,1.0,0.7210676670074463,1.0,-2.07968807220459,0.9822092652320862,1.0974787473678589,0.5053694844245911,0.8630847334861755,0.8630847334861755,0.0,92.84950256347656,103.0,55799.30859375,0.0,839.4891357421875,1.0,279.7569885253906,283.4442443847656,300.3200378417969,303.3590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39158.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527597784996033,1.0,0.0,0.0,3.612027406692505,3.612051725387573,8.705533787178865e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8554.62109375,0.0,1514.719482421875,2977.34912109375,0.0,2961.126220703125,0.8993960618972778,1.0,0.0,3.0,1.0,0.0
17667720,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915788233280182,0.3967140018939972,0.3585864901542663,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761388659477234,0.3500653505325317,0.332688421010971,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738022208213806,0.2384225577116012,0.1683293282985687,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138166666030884,0.2771451473236084,0.2643836438655853,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.63872230052948,0.1327700763940811,0.6086048483848572,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116059839725494,1.0,1.0,0.7210676670074463,1.0,-2.07968807220459,0.9822092652320862,1.0974787473678589,0.5053694844245911,0.8630847334861755,0.8630847334861755,0.0,92.84950256347656,103.0,55799.30859375,0.0,839.4891357421875,1.0,279.7569885253906,283.4442443847656,300.3200378417969,303.3590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39158.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527597784996033,1.0,0.0,0.0,3.612027406692505,3.612051725387573,8.705533787178865e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8554.62109375,0.0,1514.719482421875,2977.34912109375,0.0,2961.126220703125,0.8993960618972778,1.0,0.0,3.0,1.0,0.0
17667780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.907123327255249,0.3959616422653198,0.3576557636260986,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717474937438965,0.3530462086200714,0.3353749215602875,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690722346305847,0.2396508753299713,0.1691258251667022,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089262247085571,0.2784788310527801,0.2655612826347351,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344273090362549,0.1329798251390457,0.6095858812332153,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.414963811635971,1.0,1.0,0.7218693494796753,1.0,-2.085340738296509,0.9847030639648438,1.1006377935409546,0.5065869688987732,0.9946981072425842,0.9946981072425842,0.0,96.03305053710938,106.0,55602.85546875,0.0,855.8720703125,1.0,280.0430908203125,283.576904296875,300.3061828613281,303.2767028808594,293.1499938964844,293.1499938964844,279.75,32299.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436056971549988,1.0,0.0,0.0,3.764275789260864,3.764300346374512,9.45488352499524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9616.201171875,0.0,1635.50927734375,2977.34912109375,0.0,2875.4208984375,0.9282106757164,1.0,0.0,3.0,1.0,0.0
17667840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.907123327255249,0.3959616422653198,0.3576557636260986,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717474937438965,0.3530462086200714,0.3353749215602875,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690722346305847,0.2396508753299713,0.1691258251667022,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089262247085571,0.2784788310527801,0.2655612826347351,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344273090362549,0.1329798251390457,0.6095858812332153,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.414963811635971,1.0,1.0,0.7218693494796753,1.0,-2.085340738296509,0.9847030639648438,1.1006377935409546,0.5065869688987732,0.9946981072425842,0.9946981072425842,0.0,96.03305053710938,106.0,55602.85546875,0.0,855.8720703125,1.0,280.0430908203125,283.576904296875,300.3061828613281,303.2767028808594,293.1499938964844,293.1499938964844,279.75,32299.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436056971549988,1.0,0.0,0.0,3.764275789260864,3.764300346374512,9.45488352499524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9616.201171875,0.0,1635.50927734375,2977.34912109375,0.0,2875.4208984375,0.9282106757164,1.0,0.0,3.0,1.0,0.0
17667900,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034331440925598,0.3951347172260284,0.357277363538742,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699227571487427,0.3542900085449219,0.3367932140827179,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670713067054749,0.2400789856910705,0.1695786267518997,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067761659622192,0.2789656817913055,0.2662271559238434,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326058506965637,0.1330228298902511,0.6103811264038086,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.26416015625,284.868408203125,1.0,0.4166581034660339,1.0,1.0,0.722270131111145,1.0,-2.0888912677764893,0.9862974882125854,1.1025937795639038,0.5074491500854492,0.8975829482078552,0.8975829482078552,0.0,97.5601043701172,106.0,56550.328125,0.0,864.5217895507812,1.0,279.79473876953125,283.3952941894531,300.3896179199219,303.505859375,293.1499938964844,293.1499938964844,279.75,35829.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520541787147522,1.0,0.0,0.0,3.766371011734009,3.7663960456848153,9.465410357734072e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9297.2138671875,0.0,1665.2156982421875,2977.34912109375,0.0,2954.51416015625,0.9291910529136658,1.0,0.0,3.0,1.0,0.0
17667960,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988136649131775,0.3939890563488006,0.3563825190067291,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672459125518799,0.35529825091362,0.3378725349903106,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642843723297119,0.2403088361024856,0.1698296070098877,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037757277488708,0.2792505621910095,0.2666208744049072,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.630203366279602,0.1329419314861297,0.6105353236198425,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8885803222656,1.0,0.4182533621788025,1.0,1.0,0.7226896286010742,1.0,-2.0900745391845703,0.9867096543312072,1.1033648252487185,0.5076393485069275,0.8711410164833069,0.8711410164833069,0.0,99.3295669555664,109.0,56302.63671875,0.0,871.89697265625,1.0,279.7566833496094,283.4247436523437,300.3856811523437,303.45361328125,293.1499938964844,293.1499938964844,280.04998779296875,39187.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541296124458313,1.0,0.0,0.0,3.663118362426758,3.663143157958984,8.953548444878834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8613.513671875,0.0,1571.7481689453125,2977.34912109375,0.0,2973.963623046875,0.9105062484741212,1.0,0.0,3.0,1.0,0.0
17668020,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918715715408325,0.3932904601097107,0.3554792404174804,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637141585350037,0.3582489788532257,0.3405118286609649,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.760391116142273,0.2415333837270736,0.170611634850502,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994595170021057,0.280575692653656,0.2677743434906006,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265780925750732,0.1331582963466644,0.6115057468414307,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.2641906738281,285.0353698730469,1.0,0.421445220708847,1.0,1.0,0.7235285639762878,1.0,-2.095644235610962,0.989151418209076,1.1064927577972412,0.5088158845901489,1.0,1.0,0.0,102.37503051757812,112.0,56041.078125,0.0,887.8714599609375,1.0,280.0433959960937,283.5682678222656,300.3656005859375,303.3611755371094,293.1499938964844,293.1499938964844,279.75,32575.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450493812561035,1.0,0.0,0.0,3.80289888381958,3.8029239177703857,9.64990135798871e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9688.51171875,0.0,1683.3270263671875,2977.34912109375,0.0,2888.92578125,0.9370967149734496,1.0,0.0,3.0,1.0,0.0
