time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918715715408325,0.3932904601097107,0.3554792404174804,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637141585350037,0.3582489788532257,0.3405118286609649,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.760391116142273,0.2415333837270736,0.170611634850502,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994595170021057,0.280575692653656,0.2677743434906006,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265780925750732,0.1331582963466644,0.6115057468414307,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.2641906738281,285.0353698730469,1.0,0.421445220708847,1.0,1.0,0.7235285639762878,1.0,-2.095644235610962,0.989151418209076,1.1064927577972412,0.5088158845901489,1.0,1.0,0.0,102.37503051757812,112.0,56041.078125,0.0,887.8714599609375,1.0,280.0433959960937,283.5682678222656,300.3656005859375,303.3611755371094,293.1499938964844,293.1499938964844,279.75,32575.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450493812561035,1.0,0.0,0.0,3.80289888381958,3.8029239177703857,9.64990135798871e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9688.51171875,0.0,1683.3270263671875,2977.34912109375,0.0,2888.92578125,0.9370967149734496,1.0,0.0,3.0,1.0,0.0
17668140,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846299648284912,0.3913820087909698,0.3542631268501282,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599622249603271,0.3604608178138733,0.3429751992225647,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563496232032776,0.2421883344650268,0.1713135540485382,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949609160423279,0.2813415229320526,0.268828272819519,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228910684585571,0.1331290602684021,0.6124839186668396,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246195554733276,1.0,1.0,0.7243674993515015,1.0,-2.100430965423584,0.9911807775497437,1.1092501878738403,0.5098733901977539,0.8809429407119751,0.8809429407119751,0.0,105.57473754882812,115.0,56781.61328125,0.0,903.7435913085938,1.0,279.7572326660156,283.40997314453125,300.4383850097656,303.5329284667969,293.1499938964844,293.1499938964844,280.04998779296875,38934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855574905872345,1.0,0.0,0.0,3.711193323135376,3.7112183570861816,9.19010460620484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8673.66015625,0.0,1624.642822265625,2977.34912109375,0.0,2987.51123046875,0.9208813309669496,1.0,0.0,3.0,1.0,0.0
17668200,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846299648284912,0.3913820087909698,0.3542631268501282,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599622249603271,0.3604608178138733,0.3429751992225647,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563496232032776,0.2421883344650268,0.1713135540485382,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949609160423279,0.2813415229320526,0.268828272819519,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228910684585571,0.1331290602684021,0.6124839186668396,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246195554733276,1.0,1.0,0.7243674993515015,1.0,-2.100430965423584,0.9911807775497437,1.1092501878738403,0.5098733901977539,0.8809429407119751,0.8809429407119751,0.0,105.57473754882812,115.0,56781.61328125,0.0,903.7435913085938,1.0,279.7572326660156,283.40997314453125,300.4383850097656,303.5329284667969,293.1499938964844,293.1499938964844,280.04998779296875,38934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855574905872345,1.0,0.0,0.0,3.711193323135376,3.7112183570861816,9.19010460620484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8673.66015625,0.0,1624.642822265625,2977.34912109375,0.0,2987.51123046875,0.9208813309669496,1.0,0.0,3.0,1.0,0.0
17668260,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.878456711769104,0.3907374739646911,0.3534051477909088,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569799661636353,0.3633747696876526,0.3455729484558105,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.753019392490387,0.2434112727642059,0.1720903664827346,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911824584007263,0.2826620936393738,0.2699718773365021,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196190118789673,0.1333504021167755,0.6134617924690247,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277215003967285,1.0,1.0,0.7252105474472046,1.0,-2.1059961318969727,0.993623912334442,1.1123721599578855,0.511041522026062,1.0,1.0,0.0,108.5597686767578,118.0,56415.09375,0.0,919.6516723632812,1.0,280.0433959960937,283.56329345703125,300.41278076171875,303.430419921875,293.1499938964844,293.1499938964844,279.75,33074.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466718196868896,1.0,0.0,0.0,3.83210039138794,3.832125663757324,9.798668543226086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9746.951171875,0.0,1722.3807373046875,2977.34912109375,0.0,2904.10888671875,0.9439767003059388,1.0,0.0,3.0,1.0,0.0
17668320,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.878456711769104,0.3907374739646911,0.3534051477909088,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569799661636353,0.3633747696876526,0.3455729484558105,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.753019392490387,0.2434112727642059,0.1720903664827346,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911824584007263,0.2826620936393738,0.2699718773365021,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196190118789673,0.1333504021167755,0.6134617924690247,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277215003967285,1.0,1.0,0.7252105474472046,1.0,-2.1059961318969727,0.993623912334442,1.1123721599578855,0.511041522026062,1.0,1.0,0.0,108.5597686767578,118.0,56415.09375,0.0,919.6516723632812,1.0,280.0433959960937,283.56329345703125,300.41278076171875,303.430419921875,293.1499938964844,293.1499938964844,279.75,33074.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466718196868896,1.0,0.0,0.0,3.83210039138794,3.832125663757324,9.798668543226086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9746.951171875,0.0,1722.3807373046875,2977.34912109375,0.0,2904.10888671875,0.9439767003059388,1.0,0.0,3.0,1.0,0.0
17668380,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.872007429599762,0.3889122605323791,0.3522668778896332,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537637591362,0.3655523955821991,0.3480098843574524,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495315074920654,0.2440740764141082,0.1727995425462722,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872220873832703,0.2834340929985046,0.2710336744785309,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616221010684967,0.1333349645137787,0.6144957542419434,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308316707611084,1.0,1.0,0.7260536551475525,1.0,-2.1109297275543213,0.9957302212715148,1.1151995658874512,0.5121321082115173,0.8894603252410889,0.8894603252410889,0.0,111.70848083496094,121.0,57182.20703125,0.0,935.6228637695312,1.0,279.7569274902344,283.4000244140625,300.4784240722656,303.5959167480469,293.1499938964844,293.1499938964844,280.04998779296875,38837.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857223391532898,1.0,0.0,0.0,3.7475900650024414,3.747615575790405,9.371248097522766e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8721.302734375,0.0,1666.2730712890625,2977.34912109375,0.0,3002.966796875,0.9289116859436036,1.0,0.0,3.0,1.0,0.0
17668440,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.872007429599762,0.3889122605323791,0.3522668778896332,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537637591362,0.3655523955821991,0.3480098843574524,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495315074920654,0.2440740764141082,0.1727995425462722,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872220873832703,0.2834340929985046,0.2710336744785309,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616221010684967,0.1333349645137787,0.6144957542419434,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308316707611084,1.0,1.0,0.7260536551475525,1.0,-2.1109297275543213,0.9957302212715148,1.1151995658874512,0.5121321082115173,0.8894603252410889,0.8894603252410889,0.0,111.70848083496094,121.0,57182.20703125,0.0,935.6228637695312,1.0,279.7569274902344,283.4000244140625,300.4784240722656,303.5959167480469,293.1499938964844,293.1499938964844,280.04998779296875,38837.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857223391532898,1.0,0.0,0.0,3.7475900650024414,3.747615575790405,9.371248097522766e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8721.302734375,0.0,1666.2730712890625,2977.34912109375,0.0,3002.966796875,0.9289116859436036,1.0,0.0,3.0,1.0,0.0
17668500,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686939477920532,0.3884483575820923,0.351594865322113,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520326614379883,0.3668711185455322,0.3491135835647583,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476713061332703,0.2445836216211319,0.173082560300827,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851106524467468,0.2839902341365814,0.2714632451534271,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143418550491333,0.1333858668804168,0.6146705746650696,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.4323183298110962,1.0,1.0,0.726475179195404,1.0,-2.112510919570923,0.9963582158088684,1.1161527633666992,0.5123742818832397,0.9909197688102722,0.9909197688102722,0.0,113.32366180419922,121.0,56551.88671875,0.0,942.93896484375,1.0,280.00445556640625,283.56549072265625,300.4212341308594,303.4092712402344,293.1499938964844,293.1499938964844,280.04998779296875,34315.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498431444168091,1.0,0.0,0.0,3.7857565879821777,3.785781621932984,9.563099183651502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9077.5546875,0.0,1676.445556640625,2977.34912109375,0.0,2933.8017578125,0.9366090893745422,1.0,0.0,3.0,1.0,0.0
17668560,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664371967315674,0.3883075416088104,0.3514415025711059,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511446714401245,0.3684157133102417,0.3505545556545257,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465932965278625,0.2452893555164337,0.1735684722661972,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838323712348938,0.2847451567649841,0.2721650600433349,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.613084614276886,0.1335593163967132,0.6154842376708984,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.0461730957031,1.0,0.433876633644104,1.0,1.0,0.7269148230552673,1.0,-2.1164588928222656,0.9981547594070436,1.1183041334152222,0.5132745504379272,1.0,1.0,0.0,114.67671966552734,124.0,56736.6640625,0.0,951.5900268554688,1.0,280.04327392578125,283.5610656738281,300.4450378417969,303.4818725585937,293.1499938964844,293.1499938964844,279.75,33486.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484954237937927,1.0,0.0,0.0,3.855268716812134,3.8552944660186768,9.917508805301622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9796.037109375,0.0,1753.8927001953125,2977.34912109375,0.0,2921.1806640625,0.9495757222175598,1.0,0.0,3.0,1.0,0.0
17668620,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606386184692383,0.3865514695644378,0.3503681123256683,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483104705810547,0.370545893907547,0.352952629327774,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435123324394226,0.2459521144628524,0.1742799580097198,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.780286431312561,0.2855164706707001,0.2732288837432861,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097831726074219,0.1335532069206237,0.6165595054626465,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369408190250397,1.0,1.0,0.7277941703796387,1.0,-2.121478796005249,1.0002963542938232,1.121182560920715,0.5143647193908691,0.8971978425979614,0.8971978425979614,0.0,117.8043975830078,112.0,57529.65625,0.0,967.7137451171876,1.0,279.7567443847656,283.3907470703125,300.5023193359375,303.6404113769531,293.1499938964844,293.1499938964844,280.04998779296875,38683.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591203093528748,1.0,0.0,0.0,3.779943704605103,3.7799694538116455,9.5337543370988e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8761.017578125,0.0,1703.396240234375,2977.34912109375,0.0,3020.75439453125,0.935971200466156,1.0,0.0,3.0,1.0,0.0
17668680,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606386184692383,0.3865514695644378,0.3503681123256683,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483104705810547,0.370545893907547,0.352952629327774,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435123324394226,0.2459521144628524,0.1742799580097198,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.780286431312561,0.2855164706707001,0.2732288837432861,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097831726074219,0.1335532069206237,0.6165595054626465,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369408190250397,1.0,1.0,0.7277941703796387,1.0,-2.121478796005249,1.0002963542938232,1.121182560920715,0.5143647193908691,0.8971978425979614,0.8971978425979614,0.0,117.8043975830078,112.0,57529.65625,0.0,967.7137451171876,1.0,279.7567443847656,283.3907470703125,300.5023193359375,303.6404113769531,293.1499938964844,293.1499938964844,280.04998779296875,38683.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591203093528748,1.0,0.0,0.0,3.779943704605103,3.7799694538116455,9.5337543370988e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8761.017578125,0.0,1703.396240234375,2977.34912109375,0.0,3020.75439453125,0.935971200466156,1.0,0.0,3.0,1.0,0.0
17668740,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639119863510132,0.3859958350658417,0.3493726551532745,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540111780166626,0.3733585774898529,0.3552267849445343,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477090358734131,0.2471708059310913,0.1748863160610199,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850006818771362,0.2868238091468811,0.2741365134716034,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128532886505127,0.1337900608778,0.6165717244148254,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499572753906,1.0,0.4350301325321197,1.0,1.0,0.72867351770401,1.0,-2.1248443126678467,1.001640558242798,1.1232037544250488,0.5149051547050476,1.0,1.0,0.0,115.3956069946289,100.0,56960.79296875,0.0,962.2603149414062,1.0,280.0438537597656,283.557373046875,300.459228515625,303.5116882324219,293.1499938964844,293.1499938964844,279.75,33816.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504864573478699,1.0,0.0,0.0,3.8749496936798096,3.874975442886353,1.0019024330176762e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9831.3583984375,0.0,1780.7906494140625,2977.34912109375,0.0,2939.8271484375,0.954171061515808,1.0,0.0,3.0,1.0,0.0
17668800,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639119863510132,0.3859958350658417,0.3493726551532745,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540111780166626,0.3733585774898529,0.3552267849445343,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477090358734131,0.2471708059310913,0.1748863160610199,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850006818771362,0.2868238091468811,0.2741365134716034,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128532886505127,0.1337900608778,0.6165717244148254,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499572753906,1.0,0.4350301325321197,1.0,1.0,0.72867351770401,1.0,-2.1248443126678467,1.001640558242798,1.1232037544250488,0.5149051547050476,1.0,1.0,0.0,115.3956069946289,100.0,56960.79296875,0.0,962.2603149414062,1.0,280.0438537597656,283.557373046875,300.459228515625,303.5116882324219,293.1499938964844,293.1499938964844,279.75,33816.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504864573478699,1.0,0.0,0.0,3.8749496936798096,3.874975442886353,1.0019024330176762e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9831.3583984375,0.0,1780.7906494140625,2977.34912109375,0.0,2939.8271484375,0.954171061515808,1.0,0.0,3.0,1.0,0.0
17668860,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684878349304199,0.3823124170303345,0.3467006981372833,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.861012876033783,0.3732728362083435,0.355724960565567,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524580955505371,0.2456842511892318,0.1742309182882309,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905421853065491,0.2853919863700866,0.2733166217803955,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148998141288757,0.1314055472612381,0.6081820726394653,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296127259731293,1.0,1.0,0.729587972164154,1.0,-2.110405921936035,0.9940738081932068,1.1163320541381836,0.5107103586196899,0.8836570978164673,0.8836570978164673,0.0,111.05816650390624,88.0,57242.0546875,0.0,932.7782592773438,1.0,279.7557373046875,283.3731994628906,300.5043334960937,303.6391296386719,293.1499938964844,293.1499938964844,280.04998779296875,39655.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603856563568115,1.0,0.0,0.0,3.776710987091065,3.7767369747161865,9.517453918306272e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8723.455078125,0.0,1707.064697265625,2977.34912109375,0.0,3032.6220703125,0.9356883764266968,1.0,0.0,3.0,1.0,0.0
17668920,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684878349304199,0.3823124170303345,0.3467006981372833,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.861012876033783,0.3732728362083435,0.355724960565567,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524580955505371,0.2456842511892318,0.1742309182882309,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905421853065491,0.2853919863700866,0.2733166217803955,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148998141288757,0.1314055472612381,0.6081820726394653,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296127259731293,1.0,1.0,0.729587972164154,1.0,-2.110405921936035,0.9940738081932068,1.1163320541381836,0.5107103586196899,0.8836570978164673,0.8836570978164673,0.0,111.05816650390624,88.0,57242.0546875,0.0,932.7782592773438,1.0,279.7557373046875,283.3731994628906,300.5043334960937,303.6391296386719,293.1499938964844,293.1499938964844,280.04998779296875,39655.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603856563568115,1.0,0.0,0.0,3.776710987091065,3.7767369747161865,9.517453918306272e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8723.455078125,0.0,1707.064697265625,2977.34912109375,0.0,3032.6220703125,0.9356883764266968,1.0,0.0,3.0,1.0,0.0
17668980,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798167109489441,0.3807820677757263,0.3444969356060028,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745266199111938,0.3747357428073883,0.3563776910305023,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628043293952942,0.2456733882427215,0.1737127006053924,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020619750022888,0.2853636741638183,0.2726105451583862,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209466457366943,0.1300209015607834,0.599274218082428,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218279719352722,1.0,1.0,0.7305023670196533,1.0,-2.0963637828826904,0.9867859482765198,1.1095778942108154,0.5063352584838867,1.0,1.0,0.0,103.6478271484375,76.0,56290.40234375,0.0,893.0717163085938,1.0,280.0439453125,283.52685546875,300.4480895996094,303.471923828125,293.1499938964844,293.1499938964844,279.75,33650.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490521907806396,1.0,0.0,0.0,3.8657357692718506,3.8657615184783936,9.971433883038117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9747.443359375,0.0,1768.0767822265625,2977.34912109375,0.0,2926.39404296875,0.952012300491333,1.0,0.0,3.0,1.0,0.0
17669040,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798167109489441,0.3807820677757263,0.3444969356060028,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745266199111938,0.3747357428073883,0.3563776910305023,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628043293952942,0.2456733882427215,0.1737127006053924,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020619750022888,0.2853636741638183,0.2726105451583862,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209466457366943,0.1300209015607834,0.599274218082428,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218279719352722,1.0,1.0,0.7305023670196533,1.0,-2.0963637828826904,0.9867859482765198,1.1095778942108154,0.5063352584838867,1.0,1.0,0.0,103.6478271484375,76.0,56290.40234375,0.0,893.0717163085938,1.0,280.0439453125,283.52685546875,300.4480895996094,303.471923828125,293.1499938964844,293.1499938964844,279.75,33650.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490521907806396,1.0,0.0,0.0,3.8657357692718506,3.8657615184783936,9.971433883038117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9747.443359375,0.0,1768.0767822265625,2977.34912109375,0.0,2926.39404296875,0.952012300491333,1.0,0.0,3.0,1.0,0.0
17669100,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884611129760742,0.379806250333786,0.3437058627605438,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842856287956238,0.3754144012928009,0.3569899797439575,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706693410873413,0.2457069009542465,0.1736770868301391,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.810423731803894,0.2853868901729584,0.2725522816181183,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259910464286804,0.129499539732933,0.5961086750030518,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4175000786781311,1.0,1.0,0.7309595942497253,1.0,-2.092236280441284,0.9845658540725708,1.1076703071594238,0.5050119757652283,0.8941909074783325,0.8941909074783325,0.0,99.0362777709961,76.0,56949.42578125,0.0,872.82177734375,1.0,279.79296875,283.3475341796875,300.5120849609375,303.6654663085937,293.1499938964844,293.1499938964844,279.75,37387.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560237288475037,1.0,0.0,0.0,3.840228080749512,3.840254068374634,9.84027678896382e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9364.095703125,0.0,1766.2083740234375,2977.34912109375,0.0,2991.71923828125,0.9466073513031006,1.0,0.0,3.0,1.0,0.0
17669160,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976505398750305,0.3786111772060394,0.342486560344696,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947935104370117,0.375942975282669,0.3573242127895355,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792050242424011,0.2456438243389129,0.1735030859708786,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189355134963989,0.2853060066699981,0.2723042368888855,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314994096755981,0.1289766579866409,0.5928229093551636,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128716289997101,1.0,1.0,0.7311414480209351,1.0,-2.086720943450928,0.981756329536438,1.1049646139144895,0.5033966302871704,0.8642402291297913,0.8642402291297913,0.0,94.31342315673828,64.0,56417.6796875,0.0,850.9998168945312,1.0,279.7561950683594,283.3891296386719,300.490478515625,303.5775451660156,293.1499938964844,293.1499938964844,280.04998779296875,40799.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856502115726471,1.0,0.0,0.0,3.704731941223145,3.704757452011109,9.158131319964014e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8633.3203125,0.0,1631.3699951171875,2977.34912109375,0.0,2996.204345703125,0.9209443926811218,1.0,0.0,3.0,1.0,0.0
17669220,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253161549568176,0.3779438734054565,0.3410756886005401,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248409271240234,0.3781705200672149,0.3586956858634949,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028302192687988,0.2465191036462783,0.1736024171113968,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.841468095779419,0.2861286997795105,0.2723913490772247,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475842595100403,0.1285660564899444,0.5881152749061584,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032068252563476,1.0,1.0,0.7315051555633545,1.0,-2.0812363624572754,0.9789258241653442,1.1023106575012207,0.5016326904296875,0.9892795085906982,0.9892795085906982,0.0,83.6713638305664,52.0,55753.6953125,0.0,808.337890625,1.0,280.0435485839844,283.5386962890625,300.4425354003906,303.43414306640625,293.1499938964844,293.1499938964844,279.75,33369.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450062870979309,1.0,0.0,0.0,3.815558433532715,3.815583467483521,9.714254929349408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9669.828125,0.0,1704.704833984375,2977.34912109375,0.0,2888.52294921875,0.9404780864715576,1.0,0.0,3.0,1.0,0.0
17669280,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253161549568176,0.3779438734054565,0.3410756886005401,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248409271240234,0.3781705200672149,0.3586956858634949,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028302192687988,0.2465191036462783,0.1736024171113968,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.841468095779419,0.2861286997795105,0.2723913490772247,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475842595100403,0.1285660564899444,0.5881152749061584,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032068252563476,1.0,1.0,0.7315051555633545,1.0,-2.0812363624572754,0.9789258241653442,1.1023106575012207,0.5016326904296875,0.9892795085906982,0.9892795085906982,0.0,83.6713638305664,52.0,55753.6953125,0.0,808.337890625,1.0,280.0435485839844,283.5386962890625,300.4425354003906,303.43414306640625,293.1499938964844,293.1499938964844,279.75,33369.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450062870979309,1.0,0.0,0.0,3.815558433532715,3.815583467483521,9.714254929349408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9669.828125,0.0,1704.704833984375,2977.34912109375,0.0,2888.52294921875,0.9404780864715576,1.0,0.0,3.0,1.0,0.0
17669340,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622812867164612,0.3762810826301574,0.3394969701766968,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645296931266784,0.37970831990242,0.3599587678909302,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.831719696521759,0.2470192164182663,0.1737529337406158,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722582459449768,0.2865808308124542,0.2725513875484466,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707831621170044,0.1281580179929733,0.5844988226890564,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931543529033661,1.0,1.0,0.7318688035011292,1.0,-2.0768909454345703,0.9766353964805604,1.1002556085586548,0.5002884268760681,0.8619765639305115,0.8619765639305115,0.0,72.6551284790039,55.0,56026.328125,0.0,765.5479125976562,1.0,279.7565002441406,283.40484619140625,300.4873046875,303.5516662597656,293.1499938964844,293.1499938964844,280.04998779296875,40352.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534175157546997,1.0,0.0,0.0,3.6644155979156494,3.664440631866455,8.959891033555323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8595.5888671875,0.0,1581.957763671875,2977.34912109375,0.0,2967.289794921875,0.9119327664375304,1.0,0.0,3.0,1.0,0.0
17669400,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622812867164612,0.3762810826301574,0.3394969701766968,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645296931266784,0.37970831990242,0.3599587678909302,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.831719696521759,0.2470192164182663,0.1737529337406158,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722582459449768,0.2865808308124542,0.2725513875484466,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707831621170044,0.1281580179929733,0.5844988226890564,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931543529033661,1.0,1.0,0.7318688035011292,1.0,-2.0768909454345703,0.9766353964805604,1.1002556085586548,0.5002884268760681,0.8619765639305115,0.8619765639305115,0.0,72.6551284790039,55.0,56026.328125,0.0,765.5479125976562,1.0,279.7565002441406,283.40484619140625,300.4873046875,303.5516662597656,293.1499938964844,293.1499938964844,280.04998779296875,40352.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534175157546997,1.0,0.0,0.0,3.6644155979156494,3.664440631866455,8.959891033555323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8595.5888671875,0.0,1581.957763671875,2977.34912109375,0.0,2967.289794921875,0.9119327664375304,1.0,0.0,3.0,1.0,0.0
17669460,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855273962020874,0.3759171962738037,0.3385580778121948,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893979430198668,0.3820531368255615,0.3616417646408081,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535670638084412,0.248223602771759,0.1742342561483383,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967516422271729,0.2877160012722015,0.2731389701366424,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890444755554199,0.1281438469886779,0.5825820565223694,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878782391548157,1.0,1.0,0.7323640584945679,1.0,-2.076758623123169,0.976416826248169,1.100341796875,0.4999545812606811,0.9890017509460448,0.9890017509460448,0.0,66.13197326660156,58.0,55522.38671875,0.0,742.3648681640625,1.0,280.0433654785156,283.5464782714844,300.4380798339844,303.4163513183594,293.1499938964844,293.1499938964844,279.75,32985.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429784178733826,1.0,0.0,0.0,3.791367053985596,3.791392087936402,9.591465186531425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9636.140625,0.0,1672.7822265625,2977.34912109375,0.0,2869.554931640625,0.934773862361908,1.0,0.0,3.0,1.0,0.0
17669520,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855273962020874,0.3759171962738037,0.3385580778121948,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893979430198668,0.3820531368255615,0.3616417646408081,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535670638084412,0.248223602771759,0.1742342561483383,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967516422271729,0.2877160012722015,0.2731389701366424,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890444755554199,0.1281438469886779,0.5825820565223694,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878782391548157,1.0,1.0,0.7323640584945679,1.0,-2.076758623123169,0.976416826248169,1.100341796875,0.4999545812606811,0.9890017509460448,0.9890017509460448,0.0,66.13197326660156,58.0,55522.38671875,0.0,742.3648681640625,1.0,280.0433654785156,283.5464782714844,300.4380798339844,303.4163513183594,293.1499938964844,293.1499938964844,279.75,32985.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429784178733826,1.0,0.0,0.0,3.791367053985596,3.791392087936402,9.591465186531425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9636.140625,0.0,1672.7822265625,2977.34912109375,0.0,2869.554931640625,0.934773862361908,1.0,0.0,3.0,1.0,0.0
17669580,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.99490225315094,0.3743846118450165,0.3374345302581787,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836331665515899,0.3624126613140106,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654260635375977,0.2488673329353332,0.1747505217790603,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098461270332336,0.2882916033267975,0.27377650141716,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982489228248596,0.1279410868883133,0.5815974473953247,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854685127735138,1.0,1.0,0.7328592538833618,1.0,-2.0765397548675537,0.976118505001068,1.1004213094711304,0.4997373819351196,0.8640435934066772,0.8640435934066772,0.0,63.27332305908203,61.0,55931.20703125,0.0,732.06884765625,1.0,279.756591796875,283.4064025878906,300.48126220703125,303.5404663085937,293.1499938964844,293.1499938964844,280.04998779296875,39924.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524785041809082,1.0,0.0,0.0,3.6572537422180176,3.657278299331665,8.924901635509741e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8585.8896484375,0.0,1570.6763916015625,2977.34912109375,0.0,2958.490478515625,0.9099769592285156,1.0,0.0,3.0,1.0,0.0
17669640,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.99490225315094,0.3743846118450165,0.3374345302581787,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836331665515899,0.3624126613140106,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654260635375977,0.2488673329353332,0.1747505217790603,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098461270332336,0.2882916033267975,0.27377650141716,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982489228248596,0.1279410868883133,0.5815974473953247,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854685127735138,1.0,1.0,0.7328592538833618,1.0,-2.0765397548675537,0.976118505001068,1.1004213094711304,0.4997373819351196,0.8640435934066772,0.8640435934066772,0.0,63.27332305908203,61.0,55931.20703125,0.0,732.06884765625,1.0,279.756591796875,283.4064025878906,300.48126220703125,303.5404663085937,293.1499938964844,293.1499938964844,280.04998779296875,39924.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524785041809082,1.0,0.0,0.0,3.6572537422180176,3.657278299331665,8.924901635509741e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8585.8896484375,0.0,1570.6763916015625,2977.34912109375,0.0,2958.490478515625,0.9099769592285156,1.0,0.0,3.0,1.0,0.0
17669700,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956653118133544,0.3740745484828949,0.3368458747863769,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848608732223511,0.3611833155155182,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672162294387817,0.2493971586227417,0.174990102648735,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118292927742004,0.2887725532054901,0.2740592062473297,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992190480232239,0.1279126405715942,0.5810676217079163,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.0343322753906,1.0,0.3848814666271209,1.0,1.0,0.7331068515777588,1.0,-2.0743513107299805,0.9749531149864196,1.099398136138916,0.4989957511425018,0.9607449173927308,0.9607449173927308,0.0,62.87537384033203,61.0,55257.71484375,0.0,728.8181762695312,1.0,280.0023193359375,283.5633239746094,300.41326904296875,303.34088134765625,293.1499938964844,293.1499938964844,280.04998779296875,34502.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445162773132324,1.0,0.0,0.0,3.700342893600464,3.700367212295532,9.136444987234428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8923.3876953125,0.0,1578.5406494140625,2977.34912109375,0.0,2883.9384765625,0.9177299737930298,1.0,0.0,3.0,1.0,0.0
17669760,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963909983634948,0.3740141093730926,0.3367348909378052,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864574134349823,0.3600048124790191,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689072728157043,0.2500905394554138,0.1754345744848251,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136511087417604,0.2894171178340912,0.2746139168739319,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000882029533386,0.1279860138893127,0.581195056438446,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.384697288274765,1.0,1.0,0.7334148287773132,1.0,-2.0741517543792725,0.9747541546821594,1.0993975400924685,0.4987828731536865,0.98755544424057,0.98755544424057,0.0,62.63979721069336,64.0,55385.93359375,0.0,727.8194580078125,1.0,280.04327392578125,283.5431823730469,300.4275817871094,303.400634765625,293.1499938964844,293.1499938964844,279.75,32930.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426675796508789,1.0,0.0,0.0,3.785568952560425,3.7855937480926514,9.562151035424904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9615.9453125,0.0,1665.4715576171875,2977.34912109375,0.0,2866.648193359375,0.9335020780563354,1.0,0.0,3.0,1.0,0.0
17669820,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947186708450316,0.372499018907547,0.3357278406620025,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887448012828827,0.3613665699958801,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.868816614151001,0.2507435083389282,0.1760433316230774,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132645726203918,0.2899649739265442,0.2753439247608185,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699030339717865,0.1278091073036193,0.580910325050354,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852587938308716,1.0,1.0,0.7340307831764221,1.0,-2.075843334197998,0.9753795862197876,1.1004637479782104,0.4989785552024841,0.863132655620575,0.863132655620575,0.0,62.94504928588867,67.0,55808.703125,0.0,730.3206787109375,1.0,279.75665283203125,283.4067687988281,300.4665832519531,303.5183410644531,293.1499938964844,293.1499938964844,280.04998779296875,39944.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521705269813538,1.0,0.0,0.0,3.648458480834961,3.648483276367188,8.882027486833977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8570.130859375,0.0,1560.953857421875,2977.34912109375,0.0,2955.6044921875,0.9081220626831056,1.0,0.0,3.0,1.0,0.0
17669880,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947186708450316,0.372499018907547,0.3357278406620025,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887448012828827,0.3613665699958801,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.868816614151001,0.2507435083389282,0.1760433316230774,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132645726203918,0.2899649739265442,0.2753439247608185,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699030339717865,0.1278091073036193,0.580910325050354,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852587938308716,1.0,1.0,0.7340307831764221,1.0,-2.075843334197998,0.9753795862197876,1.1004637479782104,0.4989785552024841,0.863132655620575,0.863132655620575,0.0,62.94504928588867,67.0,55808.703125,0.0,730.3206787109375,1.0,279.75665283203125,283.4067687988281,300.4665832519531,303.5183410644531,293.1499938964844,293.1499938964844,280.04998779296875,39944.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521705269813538,1.0,0.0,0.0,3.648458480834961,3.648483276367188,8.882027486833977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8570.130859375,0.0,1560.953857421875,2977.34912109375,0.0,2955.6044921875,0.9081220626831056,1.0,0.0,3.0,1.0,0.0
