time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917272925376892,0.3722248077392578,0.3351479768753052,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912151455879211,0.3650124371051788,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671520352363586,0.2520354688167572,0.1768031120300293,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109480381011964,0.2911147773265838,0.2762431502342224,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965477466583252,0.1278944611549377,0.5809208154678345,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868250250816345,1.0,1.0,0.734646737575531,1.0,-2.081526041030884,0.977993667125702,1.103532314300537,0.5002452731132507,0.9945745468139648,0.9945745468139648,0.0,63.800052642822266,70.0,55456.03125,0.0,738.1488647460938,1.0,280.0433044433594,283.54620361328125,300.413818359375,303.3878479003906,293.1499938964844,293.1499938964844,279.75,32685.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428205847740173,1.0,0.0,0.0,3.787238597869873,3.7872633934021,9.570587735652223e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9622.5625,0.0,1665.5506591796875,2977.34912109375,0.0,2868.078857421875,0.933651328086853,1.0,0.0,3.0,1.0,0.0
17670000,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917272925376892,0.3722248077392578,0.3351479768753052,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912151455879211,0.3650124371051788,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671520352363586,0.2520354688167572,0.1768031120300293,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109480381011964,0.2911147773265838,0.2762431502342224,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965477466583252,0.1278944611549377,0.5809208154678345,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868250250816345,1.0,1.0,0.734646737575531,1.0,-2.081526041030884,0.977993667125702,1.103532314300537,0.5002452731132507,0.9945745468139648,0.9945745468139648,0.0,63.800052642822266,70.0,55456.03125,0.0,738.1488647460938,1.0,280.0433044433594,283.54620361328125,300.413818359375,303.3878479003906,293.1499938964844,293.1499938964844,279.75,32685.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428205847740173,1.0,0.0,0.0,3.787238597869873,3.7872633934021,9.570587735652223e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9622.5625,0.0,1665.5506591796875,2977.34912109375,0.0,2868.078857421875,0.933651328086853,1.0,0.0,3.0,1.0,0.0
17670060,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863726496696472,0.370793879032135,0.3342658281326294,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924009501934051,0.3708893060684204,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632429242134094,0.2527497410774231,0.1774896383285522,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.906109631061554,0.2916788160800934,0.2770359814167022,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692247748374939,0.1277365684509277,0.5809476971626282,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.8893737792969,1.0,0.3891754150390625,1.0,1.0,0.7353664040565491,1.0,-2.0893359184265137,0.9816100001335144,1.107725977897644,0.5021311044692993,0.8720569014549255,0.8720569014549255,0.0,65.27190399169922,73.0,56083.90234375,0.0,750.0252075195312,1.0,279.7565612792969,283.4002380371094,300.45458984375,303.5192565917969,293.1499938964844,293.1499938964844,280.04998779296875,39396.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534343838691711,1.0,0.0,0.0,3.673454999923706,3.6734797954559326,9.004150456348725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8597.224609375,0.0,1584.9959716796875,2977.34912109375,0.0,2967.44775390625,0.9131650328636168,1.0,0.0,3.0,1.0,0.0
17670120,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863726496696472,0.370793879032135,0.3342658281326294,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924009501934051,0.3708893060684204,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632429242134094,0.2527497410774231,0.1774896383285522,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.906109631061554,0.2916788160800934,0.2770359814167022,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692247748374939,0.1277365684509277,0.5809476971626282,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.8893737792969,1.0,0.3891754150390625,1.0,1.0,0.7353664040565491,1.0,-2.0893359184265137,0.9816100001335144,1.107725977897644,0.5021311044692993,0.8720569014549255,0.8720569014549255,0.0,65.27190399169922,73.0,56083.90234375,0.0,750.0252075195312,1.0,279.7565612792969,283.4002380371094,300.45458984375,303.5192565917969,293.1499938964844,293.1499938964844,280.04998779296875,39396.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534343838691711,1.0,0.0,0.0,3.673454999923706,3.6734797954559326,9.004150456348725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8597.224609375,0.0,1584.9959716796875,2977.34912109375,0.0,2967.44775390625,0.9131650328636168,1.0,0.0,3.0,1.0,0.0
17670180,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776185750961304,0.3705361485481262,0.3337640166282654,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940314888954164,0.3940527737140655,0.3730946481227875,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563178181648254,0.254067450761795,0.1783139705657959,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980746865272522,0.2928058207035064,0.2779776155948639,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851982474327087,0.1277965307235717,0.5811631083488464,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918022513389587,1.0,1.0,0.7360860705375671,1.0,-2.0937819480896,0.9835643768310548,1.1102176904678345,0.5030608773231506,1.0,1.0,0.0,67.59810638427734,76.0,55683.44140625,0.0,762.123291015625,1.0,280.0434875488281,283.54010009765625,300.3988342285156,303.3861694335937,293.1499938964844,293.1499938964844,279.75,32705.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448582291603088,1.0,0.0,0.0,3.809460401535034,3.80948543548584,9.683228654466802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9651.79296875,0.0,1692.1932373046875,2977.34912109375,0.0,2887.137451171875,0.9386895895004272,1.0,0.0,3.0,1.0,0.0
17670240,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776185750961304,0.3705361485481262,0.3337640166282654,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940314888954164,0.3940527737140655,0.3730946481227875,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563178181648254,0.254067450761795,0.1783139705657959,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980746865272522,0.2928058207035064,0.2779776155948639,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851982474327087,0.1277965307235717,0.5811631083488464,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918022513389587,1.0,1.0,0.7360860705375671,1.0,-2.0937819480896,0.9835643768310548,1.1102176904678345,0.5030608773231506,1.0,1.0,0.0,67.59810638427734,76.0,55683.44140625,0.0,762.123291015625,1.0,280.0434875488281,283.54010009765625,300.3988342285156,303.3861694335937,293.1499938964844,293.1499938964844,279.75,32705.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448582291603088,1.0,0.0,0.0,3.809460401535034,3.80948543548584,9.683228654466802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9651.79296875,0.0,1692.1932373046875,2977.34912109375,0.0,2887.137451171875,0.9386895895004272,1.0,0.0,3.0,1.0,0.0
17670300,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729631543159484,0.3699829876422882,0.3336063921451568,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908125400543212,0.3947447538375854,0.373967707157135,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529195189476013,0.254530519247055,0.1787899732589721,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941075205802917,0.2931749820709228,0.2785325646400451,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817388534545898,0.1277592629194259,0.581547200679779,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.393217533826828,1.0,1.0,0.7364459037780762,1.0,-2.096322059631348,0.9846908450126648,1.111631155014038,0.5036464929580688,0.9032715559005736,0.9032715559005736,0.0,68.84709167480469,76.0,56547.4375,0.0,768.7826538085938,1.0,279.79400634765625,283.357177734375,300.4604797363281,303.5887756347656,293.1499938964844,293.1499938964844,279.75,36170.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533973693847656,1.0,0.0,0.0,3.805720329284668,3.805746078491211,9.664224762673257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9309.2958984375,0.0,1714.7410888671875,2977.34912109375,0.0,2967.100830078125,0.9382535219192504,1.0,0.0,3.0,1.0,0.0
17670360,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664098620414734,0.3691091239452362,0.3329524099826813,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.986176073551178,0.3952248394489288,0.3745259940624237,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481766581535339,0.2547897100448608,0.1790558397769928,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886578679084778,0.2933287322521209,0.2787993848323822,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771140694618225,0.1276013106107711,0.5813157558441162,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8807983398437,1.0,0.3945813477039337,1.0,1.0,0.7368693351745605,1.0,-2.0965709686279297,0.9846612811088562,1.1119097471237185,0.5035732984542847,0.872995913028717,0.872995913028717,0.0,70.39460754394531,79.0,56212.44921875,0.0,774.5232543945312,1.0,279.75640869140625,283.3853759765625,300.4359130859375,303.5106811523437,293.1499938964844,293.1499938964844,280.04998779296875,39578.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555006980895996,1.0,0.0,0.0,3.6963415145874015,3.696366548538208,9.116695878219616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8604.9619140625,0.0,1612.4559326171875,2977.34912109375,0.0,2986.815673828125,0.9180936217308044,1.0,0.0,3.0,1.0,0.0
17670420,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558810591697692,0.3688728511333465,0.3324652016162872,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789197444915771,0.3973081409931183,0.3762843608856201,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413329124450684,0.2561387419700622,0.1799019575119018,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805362582206726,0.2944328784942627,0.2797206938266754,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700171232223511,0.1276450455188751,0.5814827084541321,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.397425889968872,1.0,1.0,0.7377161979675293,1.0,-2.1004154682159424,0.9862831830978394,1.114132285118103,0.5042584538459778,1.0,1.0,0.0,73.09434509277344,82.0,55757.0,0.0,787.5304565429688,1.0,280.0435791015625,283.5330810546875,300.3770751953125,303.3683776855469,293.1499938964844,293.1499938964844,279.75,32901.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463979363441467,1.0,0.0,0.0,3.821902751922608,3.821928024291992,9.74658632912906e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9658.1279296875,0.0,1708.6875,2977.34912109375,0.0,2901.545166015625,0.941621720790863,1.0,0.0,3.0,1.0,0.0
17670480,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558810591697692,0.3688728511333465,0.3324652016162872,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789197444915771,0.3973081409931183,0.3762843608856201,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413329124450684,0.2561387419700622,0.1799019575119018,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805362582206726,0.2944328784942627,0.2797206938266754,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700171232223511,0.1276450455188751,0.5814827084541321,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.397425889968872,1.0,1.0,0.7377161979675293,1.0,-2.1004154682159424,0.9862831830978394,1.114132285118103,0.5042584538459778,1.0,1.0,0.0,73.09434509277344,82.0,55757.0,0.0,787.5304565429688,1.0,280.0435791015625,283.5330810546875,300.3770751953125,303.3683776855469,293.1499938964844,293.1499938964844,279.75,32901.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463979363441467,1.0,0.0,0.0,3.821902751922608,3.821928024291992,9.74658632912906e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9658.1279296875,0.0,1708.6875,2977.34912109375,0.0,2901.545166015625,0.941621720790863,1.0,0.0,3.0,1.0,0.0
17670540,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441470503807068,0.3675206899642944,0.3317206501960754,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.97071772813797,0.3986367583274841,0.3779231905937195,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342510461807251,0.2569231986999511,0.1806891560554504,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721250891685486,0.2949640452861786,0.2805529534816742,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628384590148926,0.1274598687887191,0.5816900730133057,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003704190254211,1.0,1.0,0.7385630011558533,1.0,-2.1036884784698486,0.9875965118408204,1.116092085838318,0.5048933625221252,0.8754493594169617,0.8754493594169617,0.0,76.05241394042969,85.0,56303.46484375,0.0,801.0004272460938,1.0,279.75616455078125,283.37994384765625,300.4147033691406,303.49322509765625,293.1499938964844,293.1499938964844,280.04998779296875,39539.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567891716957092,1.0,0.0,0.0,3.70799732208252,3.708022356033325,9.174282240564936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8610.818359375,0.0,1625.5628662109375,2977.34912109375,0.0,2998.8955078125,0.9207755327224731,1.0,0.0,3.0,1.0,0.0
17670600,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441470503807068,0.3675206899642944,0.3317206501960754,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.97071772813797,0.3986367583274841,0.3779231905937195,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342510461807251,0.2569231986999511,0.1806891560554504,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721250891685486,0.2949640452861786,0.2805529534816742,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628384590148926,0.1274598687887191,0.5816900730133057,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003704190254211,1.0,1.0,0.7385630011558533,1.0,-2.1036884784698486,0.9875965118408204,1.116092085838318,0.5048933625221252,0.8754493594169617,0.8754493594169617,0.0,76.05241394042969,85.0,56303.46484375,0.0,801.0004272460938,1.0,279.75616455078125,283.37994384765625,300.4147033691406,303.49322509765625,293.1499938964844,293.1499938964844,280.04998779296875,39539.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567891716957092,1.0,0.0,0.0,3.70799732208252,3.708022356033325,9.174282240564936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8610.818359375,0.0,1625.5628662109375,2977.34912109375,0.0,2998.8955078125,0.9207755327224731,1.0,0.0,3.0,1.0,0.0
17670660,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336791038513184,0.367356538772583,0.3313017785549164,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633257389068604,0.4007802903652191,0.3797557055950165,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283397555351257,0.2583478391170501,0.1815881729125976,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650060296058655,0.2960868775844574,0.2814927101135254,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566548347473145,0.1275202482938766,0.581944465637207,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.4033239185810089,1.0,1.0,0.739345133304596,1.0,-2.107894897460937,0.9894205927848816,1.118474364280701,0.5057133436203003,1.0,1.0,0.0,78.8675537109375,88.0,55832.73828125,0.0,814.8342895507812,1.0,280.0435791015625,283.5304260253906,300.35662841796875,303.3514709472656,293.1499938964844,293.1499938964844,279.75,33020.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476076722145081,1.0,0.0,0.0,3.829355001449585,3.8293802738189697,9.784632766240977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9663.515625,0.0,1718.6259765625,2977.34912109375,0.0,2912.86865234375,0.9434674382209778,1.0,0.0,3.0,1.0,0.0
17670720,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336791038513184,0.367356538772583,0.3313017785549164,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633257389068604,0.4007802903652191,0.3797557055950165,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283397555351257,0.2583478391170501,0.1815881729125976,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650060296058655,0.2960868775844574,0.2814927101135254,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566548347473145,0.1275202482938766,0.581944465637207,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.4033239185810089,1.0,1.0,0.739345133304596,1.0,-2.107894897460937,0.9894205927848816,1.118474364280701,0.5057133436203003,1.0,1.0,0.0,78.8675537109375,88.0,55832.73828125,0.0,814.8342895507812,1.0,280.0435791015625,283.5304260253906,300.35662841796875,303.3514709472656,293.1499938964844,293.1499938964844,279.75,33020.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476076722145081,1.0,0.0,0.0,3.829355001449585,3.8293802738189697,9.784632766240977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9663.515625,0.0,1718.6259765625,2977.34912109375,0.0,2912.86865234375,0.9434674382209778,1.0,0.0,3.0,1.0,0.0
17670780,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226045608520508,0.3660740256309509,0.3306207954883575,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551801085472108,0.4021261930465698,0.3814210295677185,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221827149391174,0.2592027187347412,0.1824271529912948,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577263951301575,0.2966333627700805,0.2823430597782135,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504921317100525,0.1273528337478637,0.5822442173957825,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063394069671631,1.0,1.0,0.7401272058486938,1.0,-2.111471176147461,0.9909073114395142,1.1205638647079468,0.5064682364463806,0.879316508769989,0.879316508769989,0.0,81.9076156616211,91.0,56420.8125,0.0,828.9594116210938,1.0,279.7570495605469,283.3739013671875,300.39434814453125,303.4786376953125,293.1499938964844,293.1499938964844,280.04998779296875,39347.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579641580581665,1.0,0.0,0.0,3.723759889602661,3.723785161972046,9.252447057406244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8622.3154296875,0.0,1642.3392333984375,2977.34912109375,0.0,3009.91259765625,0.9239891767501832,1.0,0.0,3.0,1.0,0.0
17670840,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226045608520508,0.3660740256309509,0.3306207954883575,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551801085472108,0.4021261930465698,0.3814210295677185,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221827149391174,0.2592027187347412,0.1824271529912948,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577263951301575,0.2966333627700805,0.2823430597782135,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504921317100525,0.1273528337478637,0.5822442173957825,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063394069671631,1.0,1.0,0.7401272058486938,1.0,-2.111471176147461,0.9909073114395142,1.1205638647079468,0.5064682364463806,0.879316508769989,0.879316508769989,0.0,81.9076156616211,91.0,56420.8125,0.0,828.9594116210938,1.0,279.7570495605469,283.3739013671875,300.39434814453125,303.4786376953125,293.1499938964844,293.1499938964844,280.04998779296875,39347.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579641580581665,1.0,0.0,0.0,3.723759889602661,3.723785161972046,9.252447057406244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8622.3154296875,0.0,1642.3392333984375,2977.34912109375,0.0,3009.91259765625,0.9239891767501832,1.0,0.0,3.0,1.0,0.0
17670900,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170671701431274,0.3658731579780578,0.3301982283592224,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508971571922302,0.4030836522579193,0.3821577429771423,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190243244171143,0.2598519325256347,0.1827946752309799,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540620803833008,0.2971034049987793,0.282679945230484,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.647376537322998,0.1273349523544311,0.5821117758750916,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.407796561717987,1.0,1.0,0.7405182719230652,1.0,-2.112532138824463,0.991304099559784,1.1212280988693235,0.5065927505493164,0.979114592075348,0.979114592075348,0.0,83.47063446044922,91.0,55749.55859375,0.0,835.5393676757812,1.0,280.0038452148437,283.5389709472656,300.3245849609375,303.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,34505.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503921031951904,1.0,0.0,0.0,3.759697675704956,3.759722471237183,9.431898888578872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8966.0361328125,0.0,1647.1514892578125,2977.34912109375,0.0,2938.943359375,0.9309871792793274,1.0,0.0,3.0,1.0,0.0
17670960,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.913288950920105,0.3659674823284149,0.3302609324455261,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480403661727904,0.4042782485485077,0.383265882730484,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169993162155151,0.2607005536556244,0.1833790093660354,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516151905059814,0.2977712750434875,0.2832998931407928,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452128291130066,0.1274286210536956,0.5825819969177246,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.22088623046875,285.03326416015625,1.0,0.4093362987041473,1.0,1.0,0.7409282922744751,1.0,-2.1159474849700928,0.9928597807884216,1.1230876445770264,0.5073694586753845,1.0,1.0,0.0,84.77764129638672,94.0,55923.87109375,0.0,843.3392944335938,1.0,280.0434265136719,283.5267639160156,300.33746337890625,303.33697509765625,293.1499938964844,293.1499938964844,279.75,33174.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488936424255371,1.0,0.0,0.0,3.8390963077545166,3.839121580123901,9.83447762337164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9671.681640625,0.0,1731.6669921875,2977.34912109375,0.0,2924.9091796875,0.9456995725631714,1.0,0.0,3.0,1.0,0.0
17671020,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040627479553224,0.3647593855857849,0.3296456634998321,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403451085090636,0.4056318998336792,0.3849415779113769,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.811486005783081,0.2616305649280548,0.1842716336250305,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453791737556458,0.2983378171920776,0.2841703593730926,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.639963686466217,0.1272798478603363,0.5829673409461975,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123781025409698,1.0,1.0,0.7417483329772949,1.0,-2.1198065280914307,0.9944738745689392,1.125332593917847,0.5082005262374878,0.8833338022232056,0.8833338022232056,0.0,87.85162353515625,97.0,56538.80078125,0.0,857.944580078125,1.0,279.7567749023437,283.36944580078125,300.3758239746094,303.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,39269.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592377305030823,1.0,0.0,0.0,3.735914707183838,3.7359402179718018,9.312948350270744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8630.953125,0.0,1655.9072265625,2977.34912109375,0.0,3021.855712890625,0.9267812967300416,1.0,0.0,3.0,1.0,0.0
17671080,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040627479553224,0.3647593855857849,0.3296456634998321,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403451085090636,0.4056318998336792,0.3849415779113769,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.811486005783081,0.2616305649280548,0.1842716336250305,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453791737556458,0.2983378171920776,0.2841703593730926,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.639963686466217,0.1272798478603363,0.5829673409461975,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123781025409698,1.0,1.0,0.7417483329772949,1.0,-2.1198065280914307,0.9944738745689392,1.125332593917847,0.5082005262374878,0.8833338022232056,0.8833338022232056,0.0,87.85162353515625,97.0,56538.80078125,0.0,857.944580078125,1.0,279.7567749023437,283.36944580078125,300.3758239746094,303.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,39269.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592377305030823,1.0,0.0,0.0,3.735914707183838,3.7359402179718018,9.312948350270744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8630.953125,0.0,1655.9072265625,2977.34912109375,0.0,3021.855712890625,0.9267812967300416,1.0,0.0,3.0,1.0,0.0
17671140,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966296911239624,0.3647126853466034,0.3293412923812866,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9337480068206788,0.4077903926372528,0.3867910206317901,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067560791969299,0.2632038295269012,0.185275450348854,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401332497596741,0.2994945347309112,0.2851442694664001,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354352831840515,0.1273716688156128,0.5833812355995178,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.03594970703125,1.0,0.4153890609741211,1.0,1.0,0.7425683736801147,1.0,-2.1245291233062744,0.9965423345565796,1.1279869079589844,0.5091725587844849,1.0,1.0,0.0,90.74628448486328,100.0,56029.1484375,0.0,872.7547607421875,1.0,280.0433044433594,283.5235290527344,300.3199157714844,303.324951171875,293.1499938964844,293.1499938964844,279.75,33387.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501866459846497,1.0,0.0,0.0,3.848856687545776,3.84888219833374,9.884546443572615e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9681.0458984375,0.0,1745.2515869140625,2977.34912109375,0.0,2937.01904296875,0.9478102922439576,1.0,0.0,3.0,1.0,0.0
17671200,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966296911239624,0.3647126853466034,0.3293412923812866,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9337480068206788,0.4077903926372528,0.3867910206317901,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067560791969299,0.2632038295269012,0.185275450348854,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401332497596741,0.2994945347309112,0.2851442694664001,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354352831840515,0.1273716688156128,0.5833812355995178,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.03594970703125,1.0,0.4153890609741211,1.0,1.0,0.7425683736801147,1.0,-2.1245291233062744,0.9965423345565796,1.1279869079589844,0.5091725587844849,1.0,1.0,0.0,90.74628448486328,100.0,56029.1484375,0.0,872.7547607421875,1.0,280.0433044433594,283.5235290527344,300.3199157714844,303.324951171875,293.1499938964844,293.1499938964844,279.75,33387.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501866459846497,1.0,0.0,0.0,3.848856687545776,3.84888219833374,9.884546443572615e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9681.0458984375,0.0,1745.2515869140625,2977.34912109375,0.0,2937.01904296875,0.9478102922439576,1.0,0.0,3.0,1.0,0.0
17671260,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.888862133026123,0.3635683059692383,0.3287859261035919,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.926753044128418,0.4091442227363586,0.3884722590446472,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.801651656627655,0.2642027139663696,0.1862192451953888,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.834739089012146,0.3000782430171966,0.286034345626831,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6308887600898743,0.127239391207695,0.5838468074798584,284.8790283203125,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.8836364746094,1.0,0.4184382557868957,1.0,1.0,0.7434490919113159,1.0,-2.128648281097412,0.9982662796974182,1.130382061004639,0.5100648999214172,0.887560248374939,0.887560248374939,0.0,93.83638763427734,103.0,56687.921875,0.0,887.7693481445312,1.0,279.7568359375,283.3627014160156,300.35919189453125,303.45635986328125,293.1499938964844,293.1499938964844,280.04998779296875,39127.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605371117591858,1.0,0.0,0.0,3.753372192382813,3.753397703170776,9.40018821893318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8644.267578125,0.0,1675.3114013671875,2977.34912109375,0.0,3034.04248046875,0.9304055571556092,1.0,0.0,3.0,1.0,0.0
17671320,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.888862133026123,0.3635683059692383,0.3287859261035919,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.926753044128418,0.4091442227363586,0.3884722590446472,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.801651656627655,0.2642027139663696,0.1862192451953888,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.834739089012146,0.3000782430171966,0.286034345626831,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6308887600898743,0.127239391207695,0.5838468074798584,284.8790283203125,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.8836364746094,1.0,0.4184382557868957,1.0,1.0,0.7434490919113159,1.0,-2.128648281097412,0.9982662796974182,1.130382061004639,0.5100648999214172,0.887560248374939,0.887560248374939,0.0,93.83638763427734,103.0,56687.921875,0.0,887.7693481445312,1.0,279.7568359375,283.3627014160156,300.35919189453125,303.45635986328125,293.1499938964844,293.1499938964844,280.04998779296875,39127.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605371117591858,1.0,0.0,0.0,3.753372192382813,3.753397703170776,9.40018821893318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8644.267578125,0.0,1675.3114013671875,2977.34912109375,0.0,3034.04248046875,0.9304055571556092,1.0,0.0,3.0,1.0,0.0
17671380,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.882213294506073,0.3635725080966949,0.3285211324691772,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9208528995513916,0.4113019704818725,0.3903135955333709,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7973898649215698,0.2658434808254242,0.1872664242982864,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8301454186439514,0.3012491762638092,0.2870170474052429,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6268845200538635,0.1273430585861206,0.5843109488487244,285.0424499511719,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.221435546875,285.0411682128906,1.0,0.4214470982551574,1.0,1.0,0.7443298697471619,1.0,-2.1335318088531494,1.000395655632019,1.13313627243042,0.5110667943954468,1.0,1.0,0.0,96.74976348876952,106.0,56151.74609375,0.0,902.9212646484376,1.0,280.0436096191406,283.5227355957031,300.303955078125,303.3149108886719,293.1499938964844,293.1499938964844,279.75,33528.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514639735221863,1.0,0.0,0.0,3.858293056488037,3.858318567276001,9.933074807122466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9694.9287109375,0.0,1757.9422607421875,2977.34912109375,0.0,2948.984375,0.9502122402191162,1.0,0.0,3.0,1.0,0.0
17671440,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.882213294506073,0.3635725080966949,0.3285211324691772,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9208528995513916,0.4113019704818725,0.3903135955333709,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7973898649215698,0.2658434808254242,0.1872664242982864,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8301454186439514,0.3012491762638092,0.2870170474052429,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6268845200538635,0.1273430585861206,0.5843109488487244,285.0424499511719,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.221435546875,285.0411682128906,1.0,0.4214470982551574,1.0,1.0,0.7443298697471619,1.0,-2.1335318088531494,1.000395655632019,1.13313627243042,0.5110667943954468,1.0,1.0,0.0,96.74976348876952,106.0,56151.74609375,0.0,902.9212646484376,1.0,280.0436096191406,283.5227355957031,300.303955078125,303.3149108886719,293.1499938964844,293.1499938964844,279.75,33528.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514639735221863,1.0,0.0,0.0,3.858293056488037,3.858318567276001,9.933074807122466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9694.9287109375,0.0,1757.9422607421875,2977.34912109375,0.0,2948.984375,0.9502122402191162,1.0,0.0,3.0,1.0,0.0
17671500,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8793247938156128,0.3632199466228485,0.3285284638404846,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9183768630027772,0.412136048078537,0.391361802816391,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7956392765045166,0.2664960026741028,0.1878758668899536,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8282034397125244,0.3016751408576965,0.2876242697238922,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6251844763755798,0.1273501366376876,0.5848885178565979,284.8909912109375,284.95001220703125,303.56622314453125,297.3218078613281,300.20513916015625,297.2213439941406,284.87750244140625,1.0,0.4230119884014129,1.0,1.0,0.7447702288627625,1.0,-2.1369574069976807,1.0019354820251465,1.1350219249725342,0.5118903517723083,0.9256576299667358,0.9256576299667358,0.0,98.154052734375,106.0,57110.5546875,0.0,911.2594604492188,1.0,279.7933959960937,283.3409729003906,300.3666076660156,303.5204772949219,293.1499938964844,293.1499938964844,279.75,35888.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596926927566528,1.0,0.0,0.0,3.862368106842041,3.862394332885742,9.95406821857614e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9365.939453125,0.0,1781.6373291015625,2977.34912109375,0.0,3026.122802734375,0.9512075781822203,1.0,0.0,3.0,1.0,0.0
17671560,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753355145454407,0.3625048100948334,0.3280426263809204,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9147782921791076,0.4126670360565185,0.3920136988162994,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7929549813270569,0.2669175267219543,0.1882669925689697,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254197239875793,0.3018592298030853,0.287936806678772,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6228334903717041,0.1272299140691757,0.5848656892776489,284.8782958984375,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8834228515625,1.0,0.4244952797889709,1.0,1.0,0.7452276945114136,1.0,-2.137977123260498,1.0022774934768677,1.1356995105743408,0.5120487809181213,0.8912891745567322,0.8912891745567322,0.0,99.83595275878906,109.0,56846.86328125,0.0,918.347900390625,1.0,279.756103515625,283.35577392578125,300.3461608886719,303.4514465332031,293.1499938964844,293.1499938964844,280.04998779296875,39082.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618729114532471,1.0,0.0,0.0,3.7692601680755615,3.769285917282105,9.479938398726516e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8655.0458984375,0.0,1693.7589111328125,2977.34912109375,0.0,3046.572021484375,0.9338805079460144,1.0,0.0,3.0,1.0,0.0
17671620,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.869398832321167,0.3625517189502716,0.3278153836727142,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9097048044204712,0.4148201942443847,0.3938475549221039,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.789227306842804,0.2686224579811096,0.1893572658300399,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8212996125221252,0.3030427396297455,0.2889300584793091,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6191426515579224,0.1273441463708877,0.5853811502456665,285.0457458496094,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.0455322265625,1.0,0.4274969398975372,1.0,1.0,0.746142566204071,1.0,-2.1430227756500244,1.0044786930084229,1.138543963432312,0.5130873918533325,1.0,1.0,0.0,102.7622528076172,112.0,56294.2578125,0.0,933.8322143554688,1.0,280.0433654785156,283.5209655761719,300.2919006347656,303.3097229003906,293.1499938964844,293.1499938964844,279.75,33753.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527940511703491,1.0,0.0,0.0,3.868587017059326,3.868613004684448,9.986149507312805e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9709.37109375,0.0,1772.411376953125,2977.34912109375,0.0,2961.447265625,0.9528616666793824,1.0,0.0,3.0,1.0,0.0
17671680,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.869398832321167,0.3625517189502716,0.3278153836727142,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9097048044204712,0.4148201942443847,0.3938475549221039,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.789227306842804,0.2686224579811096,0.1893572658300399,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8212996125221252,0.3030427396297455,0.2889300584793091,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6191426515579224,0.1273441463708877,0.5853811502456665,285.0457458496094,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.0455322265625,1.0,0.4274969398975372,1.0,1.0,0.746142566204071,1.0,-2.1430227756500244,1.0044786930084229,1.138543963432312,0.5130873918533325,1.0,1.0,0.0,102.7622528076172,112.0,56294.2578125,0.0,933.8322143554688,1.0,280.0433654785156,283.5209655761719,300.2919006347656,303.3097229003906,293.1499938964844,293.1499938964844,279.75,33753.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527940511703491,1.0,0.0,0.0,3.868587017059326,3.868613004684448,9.986149507312805e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9709.37109375,0.0,1772.411376953125,2977.34912109375,0.0,2961.447265625,0.9528616666793824,1.0,0.0,3.0,1.0,0.0
17671740,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632648587226868,0.3615444898605346,0.3273851871490478,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045969247817992,0.4161858558654785,0.3955467045307159,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853409051895142,0.2697632014751434,0.1904034167528152,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170038461685181,0.3036709725856781,0.2898655831813812,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615324079990387,0.1272449046373367,0.5859941244125366,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305371046066284,1.0,1.0,0.7470574378967285,1.0,-2.1476683616638184,1.0064576864242554,1.141210675239563,0.5141197443008423,0.8982463479042053,0.8982463479042053,0.0,105.85536193847656,115.0,57050.95703125,0.0,949.6046142578124,1.0,279.75665283203125,283.35040283203125,300.3351135253906,303.44989013671875,293.1499938964844,293.1499938964844,279.45001220703125,38786.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631193041801453,1.0,0.0,0.0,3.7903623580932617,3.790388345718384,9.58638224801689e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9848.6396484375,0.0,1716.6578369140625,2977.34912109375,0.0,3058.26318359375,0.938388168811798,1.0,0.0,3.0,1.0,0.0
