time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632648587226868,0.3615444898605346,0.3273851871490478,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045969247817992,0.4161858558654785,0.3955467045307159,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853409051895142,0.2697632014751434,0.1904034167528152,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170038461685181,0.3036709725856781,0.2898655831813812,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615324079990387,0.1272449046373367,0.5859941244125366,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305371046066284,1.0,1.0,0.7470574378967285,1.0,-2.1476683616638184,1.0064576864242554,1.141210675239563,0.5141197443008423,0.8982463479042053,0.8982463479042053,0.0,105.85536193847656,115.0,57050.95703125,0.0,949.6046142578124,1.0,279.75665283203125,283.35040283203125,300.3351135253906,303.44989013671875,293.1499938964844,293.1499938964844,279.45001220703125,38786.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631193041801453,1.0,0.0,0.0,3.7903623580932617,3.790388345718384,9.58638224801689e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9848.6396484375,0.0,1716.6578369140625,2977.34912109375,0.0,3058.26318359375,0.938388168811798,1.0,0.0,3.0,1.0,0.0
17671860,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8562732934951782,0.3604182600975036,0.3263790011405945,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8987724184989929,0.4173447489738464,0.3966913819313049,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806031703948975,0.2707642018795013,0.1911500543355941,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8117873668670654,0.3040783107280731,0.2903396487236023,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6105632185935974,0.1269829124212265,0.585419237613678,284.8863220214844,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.8926086425781,1.0,0.4333459436893463,1.0,1.0,0.7479816675186157,1.0,-2.1486098766326904,1.0066131353378296,1.1419966220855713,0.5140812397003174,0.8274239897727966,0.8274239897727966,0.0,109.23445892333984,118.0,57021.05078125,0.0,962.8814086914062,1.0,279.45782470703125,283.3570251464844,300.31005859375,303.4266662597656,293.1499938964844,293.1499938964844,279.75,42047.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676377534866333,1.0,0.0,0.0,3.493486166000366,3.4935097694396973,8.14350528344221e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8726.3154296875,0.0,1409.216552734375,2977.34912109375,0.0,3100.650390625,0.8771326541900635,1.0,0.0,3.0,1.0,0.0
17671920,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8562732934951782,0.3604182600975036,0.3263790011405945,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8987724184989929,0.4173447489738464,0.3966913819313049,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806031703948975,0.2707642018795013,0.1911500543355941,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8117873668670654,0.3040783107280731,0.2903396487236023,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6105632185935974,0.1269829124212265,0.585419237613678,284.8863220214844,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.8926086425781,1.0,0.4333459436893463,1.0,1.0,0.7479816675186157,1.0,-2.1486098766326904,1.0066131353378296,1.1419966220855713,0.5140812397003174,0.8274239897727966,0.8274239897727966,0.0,109.23445892333984,118.0,57021.05078125,0.0,962.8814086914062,1.0,279.45782470703125,283.3570251464844,300.31005859375,303.4266662597656,293.1499938964844,293.1499938964844,279.75,42047.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676377534866333,1.0,0.0,0.0,3.493486166000366,3.4935097694396973,8.14350528344221e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8726.3154296875,0.0,1409.216552734375,2977.34912109375,0.0,3100.650390625,0.8771326541900635,1.0,0.0,3.0,1.0,0.0
17671980,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520811200141907,0.3607929944992065,0.326543390750885,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955632448196411,0.4196857511997223,0.3987532556056976,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782468199729919,0.27271768450737,0.192438468337059,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086872696876526,0.3054074645042419,0.2914894223213196,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6074557900428772,0.127156600356102,0.5861587524414062,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.0104675292969,1.0,0.4362820088863373,1.0,1.0,0.7489059567451477,1.0,-2.155095100402832,1.0095316171646118,1.1455634832382202,0.515509307384491,0.9357524514198304,0.9357524514198304,0.0,111.92125701904295,121.0,56729.51171875,0.0,979.0750732421876,1.0,279.7421264648437,283.47222900390625,300.2694702148437,303.3060607910156,293.1499938964844,293.1499938964844,279.45001220703125,33111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561698794364929,1.0,0.0,0.0,3.637690782546997,3.637714147567749,8.829678108668304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9754.328125,0.0,1497.97509765625,2977.34912109375,0.0,2993.089111328125,0.9001653790473938,1.0,0.0,3.0,1.0,0.0
17672040,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520811200141907,0.3607929944992065,0.326543390750885,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955632448196411,0.4196857511997223,0.3987532556056976,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782468199729919,0.27271768450737,0.192438468337059,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086872696876526,0.3054074645042419,0.2914894223213196,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6074557900428772,0.127156600356102,0.5861587524414062,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.0104675292969,1.0,0.4362820088863373,1.0,1.0,0.7489059567451477,1.0,-2.155095100402832,1.0095316171646118,1.1455634832382202,0.515509307384491,0.9357524514198304,0.9357524514198304,0.0,111.92125701904295,121.0,56729.51171875,0.0,979.0750732421876,1.0,279.7421264648437,283.47222900390625,300.2694702148437,303.3060607910156,293.1499938964844,293.1499938964844,279.45001220703125,33111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561698794364929,1.0,0.0,0.0,3.637690782546997,3.637714147567749,8.829678108668304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9754.328125,0.0,1497.97509765625,2977.34912109375,0.0,2993.089111328125,0.9001653790473938,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499935865402222,0.3604961037635803,0.3266057670116424,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939779996871948,0.4205113351345062,0.3998034596443176,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771058082580566,0.2734471261501312,0.1931077539920807,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071632981300354,0.3058479428291321,0.2921167612075805,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059891581535339,0.1271742135286331,0.5867883563041687,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.437812328338623,1.0,1.0,0.7493680715560913,1.0,-2.158747911453247,1.0111815929412842,1.1475664377212524,0.5163885354995728,0.8427466750144958,0.8427466750144958,0.0,113.30677032470705,121.0,57458.25390625,0.0,987.7633666992188,1.0,279.4979553222656,283.3149719238281,300.3373413085937,303.5103759765625,293.1499938964844,293.1499938964844,279.45001220703125,37646.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636026382446289,1.0,0.0,0.0,3.6039438247680655,3.603967666625977,8.666611392982304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9411.9560546875,0.0,1494.697265625,2977.34912109375,0.0,3062.79736328125,0.8935959339141846,1.0,0.0,3.0,1.0,0.0
17672160,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8470953106880188,0.3599979877471924,0.3262335956096649,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915955424308777,0.421153724193573,0.4004943966865539,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.775246262550354,0.2740397751331329,0.193579226732254,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048964142799377,0.3061316311359405,0.2924754023551941,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039419770240784,0.1271105855703354,0.5868926048278809,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392744600772857,1.0,1.0,0.7498424053192139,1.0,-2.160254716873169,1.0117677450180054,1.148486852645874,0.5166639089584351,0.8423606753349304,0.8423606753349304,0.0,114.94170379638672,109.0,57176.88671875,0.0,995.2676391601562,1.0,279.4581298828125,283.3698425292969,300.31915283203125,303.43719482421875,293.1499938964844,293.1499938964844,279.75,39411.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647817373275757,1.0,0.0,0.0,3.490899085998535,3.490922212600708,8.131448225867643e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8745.283203125,0.0,1387.671875,2977.34912109375,0.0,3073.858154296875,0.873377799987793,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513467311859131,0.3602260947227478,0.3260660171508789,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978835344314575,0.4233748018741607,0.4022509753704071,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810508608818054,0.2759816646575928,0.1947149038314819,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101090788841248,0.3074111640453338,0.2933948636054992,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074562668800354,0.1273132860660553,0.5868658423423767,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373818337917328,1.0,1.0,0.7507910132408142,1.0,-2.1645970344543457,1.013614535331726,1.1509824991226196,0.5175207853317261,0.9521483778953552,0.9521483778953552,0.0,112.38272094726562,97.0,56940.17578125,0.0,990.1474609375,1.0,279.7421875,283.4712219238281,300.28094482421875,303.3297424316406,293.1499938964844,293.1499938964844,279.45001220703125,32374.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560500741004944,1.0,0.0,0.0,3.6533360481262207,3.6533594131469727,8.905791446522926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9788.71875,0.0,1509.7353515625,2977.34912109375,0.0,2991.96630859375,0.9031360745429992,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513467311859131,0.3602260947227478,0.3260660171508789,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978835344314575,0.4233748018741607,0.4022509753704071,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810508608818054,0.2759816646575928,0.1947149038314819,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101090788841248,0.3074111640453338,0.2933948636054992,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074562668800354,0.1273132860660553,0.5868658423423767,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373818337917328,1.0,1.0,0.7507910132408142,1.0,-2.1645970344543457,1.013614535331726,1.1509824991226196,0.5175207853317261,0.9521483778953552,0.9521483778953552,0.0,112.38272094726562,97.0,56940.17578125,0.0,990.1474609375,1.0,279.7421875,283.4712219238281,300.28094482421875,303.3297424316406,293.1499938964844,293.1499938964844,279.45001220703125,32374.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560500741004944,1.0,0.0,0.0,3.6533360481262207,3.6533594131469727,8.905791446522926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9788.71875,0.0,1509.7353515625,2977.34912109375,0.0,2991.96630859375,0.9031360745429992,1.0,0.0,3.0,1.0,0.0
17672340,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613625764846802,0.3593877255916595,0.3253695368766784,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110357761383056,0.4247544407844543,0.4035545885562897,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7925059199333191,0.2773293852806091,0.195609375834465,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205183744430542,0.308093786239624,0.293989896774292,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152580976486206,0.1273059099912643,0.5860922336578369,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327007532119751,1.0,1.0,0.7517396807670593,1.0,-2.166191339492798,1.0140836238861084,1.152107834815979,0.5176990628242493,0.8456572890281677,0.8456572890281677,0.0,106.4439468383789,85.0,57360.4609375,0.0,969.8128662109376,1.0,279.4576721191406,283.3532409667969,300.3265686035156,303.45672607421875,293.1499938964844,293.1499938964844,279.75,39420.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656389117240906,1.0,0.0,0.0,3.516195297241211,3.516218662261963,8.24972119062295e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8762.9765625,0.0,1413.9913330078125,2977.34912109375,0.0,3081.899169921875,0.8787014484405518,1.0,0.0,3.0,1.0,0.0
17672400,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613625764846802,0.3593877255916595,0.3253695368766784,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110357761383056,0.4247544407844543,0.4035545885562897,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7925059199333191,0.2773293852806091,0.195609375834465,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205183744430542,0.308093786239624,0.293989896774292,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152580976486206,0.1273059099912643,0.5860922336578369,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327007532119751,1.0,1.0,0.7517396807670593,1.0,-2.166191339492798,1.0140836238861084,1.152107834815979,0.5176990628242493,0.8456572890281677,0.8456572890281677,0.0,106.4439468383789,85.0,57360.4609375,0.0,969.8128662109376,1.0,279.4576721191406,283.3532409667969,300.3265686035156,303.45672607421875,293.1499938964844,293.1499938964844,279.75,39420.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656389117240906,1.0,0.0,0.0,3.516195297241211,3.516218662261963,8.24972119062295e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8762.9765625,0.0,1413.9913330078125,2977.34912109375,0.0,3081.899169921875,0.8787014484405518,1.0,0.0,3.0,1.0,0.0
17672460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906243443489075,0.3638638257980346,0.3278069794178009,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476452469825744,0.4313708245754242,0.4081120789051056,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214893937110901,0.2838219106197357,0.1989247649908065,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477843999862671,0.3138762712478637,0.2978031933307647,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385625004768372,0.1325007677078247,0.601382851600647,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277548193931579,1.0,1.0,0.7526796460151672,1.0,-2.201486825942993,1.0313693284988403,1.1701173782348633,0.5266508460044861,0.9881235957145692,0.9881235957145692,0.0,94.72850036621094,73.0,57844.19140625,0.0,961.0094604492188,1.0,279.742431640625,283.4864196777344,300.2936096191406,303.373779296875,293.1499938964844,293.1499938964844,279.45001220703125,31589.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575708866119385,1.0,0.0,0.0,3.695172071456909,3.69519567489624,9.11092797650781e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9913.41015625,0.0,1550.598876953125,2977.34912109375,0.0,3006.22509765625,0.912253439426422,1.0,0.0,3.0,1.0,0.0
17672520,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906243443489075,0.3638638257980346,0.3278069794178009,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476452469825744,0.4313708245754242,0.4081120789051056,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214893937110901,0.2838219106197357,0.1989247649908065,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477843999862671,0.3138762712478637,0.2978031933307647,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385625004768372,0.1325007677078247,0.601382851600647,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277548193931579,1.0,1.0,0.7526796460151672,1.0,-2.201486825942993,1.0313693284988403,1.1701173782348633,0.5266508460044861,0.9881235957145692,0.9881235957145692,0.0,94.72850036621094,73.0,57844.19140625,0.0,961.0094604492188,1.0,279.742431640625,283.4864196777344,300.2936096191406,303.373779296875,293.1499938964844,293.1499938964844,279.45001220703125,31589.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575708866119385,1.0,0.0,0.0,3.695172071456909,3.69519567489624,9.11092797650781e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9913.41015625,0.0,1550.598876953125,2977.34912109375,0.0,3006.22509765625,0.912253439426422,1.0,0.0,3.0,1.0,0.0
17672580,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.92779541015625,0.365305095911026,0.3293071687221527,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.985047459602356,0.4353805482387543,0.412026047706604,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.853759765625,0.2879415154457092,0.2018505334854126,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818435668945312,0.3172894716262817,0.3011120557785034,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676784753799438,0.1360605508089065,0.6170336008071899,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227653741836548,1.0,1.0,0.7536196112632751,1.0,-2.234290599822998,1.047311782836914,1.186978816986084,0.5353780388832092,0.8943041563034058,0.8943041563034058,0.0,83.41252899169922,61.0,59410.703125,0.0,950.755126953125,1.0,279.45672607421875,283.3272399902344,300.3634033203125,303.5888061523437,293.1499938964844,293.1499938964844,279.75,37097.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715394735336304,1.0,0.0,0.0,3.66589617729187,3.6659204959869385,8.967133453552378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8993.404296875,0.0,1559.171142578125,2977.34912109375,0.0,3137.251220703125,0.9097180366516112,1.0,0.0,3.0,1.0,0.0
17672640,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.92779541015625,0.365305095911026,0.3293071687221527,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.985047459602356,0.4353805482387543,0.412026047706604,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.853759765625,0.2879415154457092,0.2018505334854126,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818435668945312,0.3172894716262817,0.3011120557785034,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676784753799438,0.1360605508089065,0.6170336008071899,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227653741836548,1.0,1.0,0.7536196112632751,1.0,-2.234290599822998,1.047311782836914,1.186978816986084,0.5353780388832092,0.8943041563034058,0.8943041563034058,0.0,83.41252899169922,61.0,59410.703125,0.0,950.755126953125,1.0,279.45672607421875,283.3272399902344,300.3634033203125,303.5888061523437,293.1499938964844,293.1499938964844,279.75,37097.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715394735336304,1.0,0.0,0.0,3.66589617729187,3.6659204959869385,8.967133453552378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8993.404296875,0.0,1559.171142578125,2977.34912109375,0.0,3137.251220703125,0.9097180366516112,1.0,0.0,3.0,1.0,0.0
17672700,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482631087303162,0.3660917580127716,0.3296073079109192,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373238384723663,0.4124929904937744,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713371157646179,0.2898686230182647,0.2029721587896347,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001191258430481,0.3187997937202453,0.3022587895393371,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6832435727119446,0.1375134885311126,0.6227442026138306,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199143648147583,1.0,1.0,0.7540895342826843,1.0,-2.2444841861724854,1.0521836280822754,1.1923004388809204,0.5381349921226501,1.0,1.0,0.0,78.30484008789062,61.0,59083.734375,0.0,941.525146484375,1.0,279.7029113769531,283.47662353515625,300.3088073730469,303.42333984375,293.1499938964844,293.1499938964844,279.75,32896.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664630055427551,1.0,0.0,0.0,3.734105348587036,3.734129667282105,9.303930141868476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9384.2392578125,0.0,1605.0106201171875,2977.34912109375,0.0,3089.63037109375,0.923754096031189,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.96165531873703,0.3669739067554474,0.3302958607673645,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402751624584198,0.3980712592601776,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842161297798157,0.2917991876602173,0.2042499482631683,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135806560516356,0.3203068077564239,0.3035893142223358,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945539116859436,0.1388411074876785,0.6284478902816772,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162133336067199,1.0,1.0,0.755024790763855,1.0,-2.238316297531128,1.0488033294677734,1.189512848854065,0.53627610206604,1.0,1.0,0.0,74.8819351196289,64.0,59148.6328125,0.0,922.2210083007812,1.0,279.7431335449219,283.456298828125,300.329833984375,303.49822998046875,293.1499938964844,293.1499938964844,279.45001220703125,32722.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666931390762329,1.0,0.0,0.0,3.810633420944214,3.81065845489502,9.689192665973678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10115.0849609375,0.0,1693.731201171875,2977.34912109375,0.0,3091.7890625,0.938944399356842,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760802388191224,0.3670646548271179,0.3306701779365539,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478031098842621,0.3808096051216125,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007876515388488,0.2944873869419098,0.2062599211931228,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316723942756652,0.3221644759178161,0.3055302798748016,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090182304382324,0.1407132744789123,0.6373031735420227,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128653407096863,1.0,1.0,0.7568953633308411,1.0,-2.23340392112732,1.0458126068115234,1.1875911951065063,0.5341726541519165,0.8844133019447327,0.8844133019447327,0.0,71.13945007324219,82.0,59714.0078125,0.0,903.1701049804688,1.0,279.4561462402344,283.2811584472656,300.3778991699219,303.63299560546875,293.1499938964844,293.1499938964844,279.75,38910.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770220279693604,1.0,0.0,0.0,3.72643518447876,3.726460456848145,9.265746712117108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9018.697265625,0.0,1642.1114501953125,2977.34912109375,0.0,3188.666259765625,0.9243143200874328,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760802388191224,0.3670646548271179,0.3306701779365539,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478031098842621,0.3808096051216125,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007876515388488,0.2944873869419098,0.2062599211931228,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316723942756652,0.3221644759178161,0.3055302798748016,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090182304382324,0.1407132744789123,0.6373031735420227,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128653407096863,1.0,1.0,0.7568953633308411,1.0,-2.23340392112732,1.0458126068115234,1.1875911951065063,0.5341726541519165,0.8844133019447327,0.8844133019447327,0.0,71.13945007324219,82.0,59714.0078125,0.0,903.1701049804688,1.0,279.4561462402344,283.2811584472656,300.3778991699219,303.63299560546875,293.1499938964844,293.1499938964844,279.75,38910.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770220279693604,1.0,0.0,0.0,3.72643518447876,3.726460456848145,9.265746712117108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9018.697265625,0.0,1642.1114501953125,2977.34912109375,0.0,3188.666259765625,0.9243143200874328,1.0,0.0,3.0,1.0,0.0
17672940,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729860424995422,0.3682762682437897,0.3314054310321808,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553418457508087,0.3855467736721039,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001237750053406,0.2977539896965027,0.2083782404661178,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295750856399536,0.3245132565498352,0.3075451254844665,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090688347816467,0.1425333321094513,0.645363986492157,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175941944122314,1.0,1.0,0.7587658762931824,1.0,-2.254594087600708,1.0558240413665771,1.1987699270248413,0.5389688611030579,1.0,1.0,0.0,72.70392608642578,100.0,59607.98046875,0.0,929.959228515625,1.0,279.74346923828125,283.44927978515625,300.3504638671875,303.5289001464844,293.1499938964844,293.1499938964844,279.45001220703125,33271.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867893636226654,1.0,0.0,0.0,3.843414545059204,3.843440055847168,9.856614724412791e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10177.6357421875,0.0,1737.6904296875,2977.34912109375,0.0,3103.051025390625,0.9466698169708252,1.0,0.0,3.0,1.0,0.0
17673000,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729860424995422,0.3682762682437897,0.3314054310321808,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553418457508087,0.3855467736721039,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001237750053406,0.2977539896965027,0.2083782404661178,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295750856399536,0.3245132565498352,0.3075451254844665,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090688347816467,0.1425333321094513,0.645363986492157,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175941944122314,1.0,1.0,0.7587658762931824,1.0,-2.254594087600708,1.0558240413665771,1.1987699270248413,0.5389688611030579,1.0,1.0,0.0,72.70392608642578,100.0,59607.98046875,0.0,929.959228515625,1.0,279.74346923828125,283.44927978515625,300.3504638671875,303.5289001464844,293.1499938964844,293.1499938964844,279.45001220703125,33271.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867893636226654,1.0,0.0,0.0,3.843414545059204,3.843440055847168,9.856614724412791e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10177.6357421875,0.0,1737.6904296875,2977.34912109375,0.0,3103.051025390625,0.9466698169708252,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554617404937744,0.3684887290000915,0.3321167826652527,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584802091121673,0.4076785445213318,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861570358276367,0.3003834784030914,0.2105253487825393,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121593236923218,0.3262852728366852,0.3096327185630798,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982069611549377,0.1439090818166732,0.6531856060028076,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.9259338378906,1.0,0.4281979203224182,1.0,1.0,0.7599207162857056,1.0,-2.296502113342285,1.076297163963318,1.2202049493789673,0.5497480630874634,0.935463845729828,0.935463845729828,0.0,78.6136703491211,103.0,61418.875,0.0,995.2969970703124,1.0,279.45574951171875,283.291748046875,300.4313659667969,303.753662109375,293.1499938964844,293.1499938964844,279.1499938964844,36793.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795700669288635,1.0,0.0,0.0,3.822954177856445,3.822980165481568,9.751950074132765e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10499.51171875,0.0,1740.4559326171875,2977.34912109375,0.0,3212.55126953125,0.9447290897369384,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554617404937744,0.3684887290000915,0.3321167826652527,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584802091121673,0.4076785445213318,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861570358276367,0.3003834784030914,0.2105253487825393,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121593236923218,0.3262852728366852,0.3096327185630798,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982069611549377,0.1439090818166732,0.6531856060028076,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.9259338378906,1.0,0.4281979203224182,1.0,1.0,0.7599207162857056,1.0,-2.296502113342285,1.076297163963318,1.2202049493789673,0.5497480630874634,0.935463845729828,0.935463845729828,0.0,78.6136703491211,103.0,61418.875,0.0,995.2969970703124,1.0,279.45574951171875,283.291748046875,300.4313659667969,303.753662109375,293.1499938964844,293.1499938964844,279.1499938964844,36793.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795700669288635,1.0,0.0,0.0,3.822954177856445,3.822980165481568,9.751950074132765e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10499.51171875,0.0,1740.4559326171875,2977.34912109375,0.0,3212.55126953125,0.9447290897369384,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374733567237854,0.3683362603187561,0.3321194052696228,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576511681079864,0.4289765954017639,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556270599365,0.302652895450592,0.2122438102960586,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973755240440369,0.3276567459106445,0.3111267387866974,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876194477081299,0.1447941660881042,0.6584292054176331,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372077286243438,1.0,1.0,0.7610755562782288,1.0,-2.3322594165802,1.093679428100586,1.2385798692703247,0.5590733885765076,0.8720734119415283,0.8720734119415283,0.0,84.44385528564453,106.0,62603.53515625,0.0,1055.925537109375,1.0,279.1571044921875,283.2518310546875,300.4510192871094,303.8461303710937,293.1499938964844,293.1499938964844,279.45001220703125,39687.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885210752487183,1.0,0.0,0.0,3.651099681854248,3.6511244773864746,8.894891720956366e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9433.283203125,0.0,1561.9888916015625,2977.34912109375,0.0,3296.3740234375,0.9094105362892152,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374733567237854,0.3683362603187561,0.3321194052696228,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576511681079864,0.4289765954017639,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556270599365,0.302652895450592,0.2122438102960586,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973755240440369,0.3276567459106445,0.3111267387866974,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876194477081299,0.1447941660881042,0.6584292054176331,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372077286243438,1.0,1.0,0.7610755562782288,1.0,-2.3322594165802,1.093679428100586,1.2385798692703247,0.5590733885765076,0.8720734119415283,0.8720734119415283,0.0,84.44385528564453,106.0,62603.53515625,0.0,1055.925537109375,1.0,279.1571044921875,283.2518310546875,300.4510192871094,303.8461303710937,293.1499938964844,293.1499938964844,279.45001220703125,39687.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885210752487183,1.0,0.0,0.0,3.651099681854248,3.6511244773864746,8.894891720956366e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9433.283203125,0.0,1561.9888916015625,2977.34912109375,0.0,3296.3740234375,0.9094105362892152,1.0,0.0,3.0,1.0,0.0
17673300,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273680448532104,0.3688772916793823,0.3324463367462158,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956300258636476,0.4573030173778534,0.4335803091526031,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.866299033164978,0.3041702508926391,0.2132500261068344,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894156813621521,0.32869753241539,0.3120475709438324,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815358996391296,0.145314946770668,0.6610352396965027,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411161541938782,1.0,1.0,0.7616530060768127,1.0,-2.3434102535247803,1.0990065336227417,1.244403839111328,0.562021791934967,0.977115273475647,0.977115273475647,0.0,87.71308898925781,106.0,62310.52734375,0.0,1081.082275390625,1.0,279.402587890625,283.40020751953125,300.40789794921875,303.6887512207031,293.1499938964844,293.1499938964844,279.45001220703125,33825.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821388483047485,1.0,0.0,0.0,3.718673706054688,3.718698024749756,9.227189252669632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9847.22265625,0.0,1594.3494873046875,2977.34912109375,0.0,3236.621826171875,0.9212436676025392,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181729555130004,0.3695376813411712,0.3331500291824341,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885837435722352,0.4577064216136932,0.4337606728076935,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599621057510376,0.3057948648929596,0.2144566625356674,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821519613265991,0.329865962266922,0.3132386803627014,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759585738182068,0.1458843201398849,0.664100706577301,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445758759975433,1.0,1.0,0.7627848386764526,1.0,-2.351266384124756,1.1025886535644531,1.2486776113510132,0.5637022256851196,1.0,1.0,0.0,90.92431640625,109.0,62698.73046875,0.0,1102.3997802734375,1.0,279.443115234375,283.38238525390625,300.4420471191406,303.78570556640625,293.1499938964844,293.1499938964844,279.1499938964844,32626.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881730318069458,1.0,0.0,0.0,3.806153535842896,3.806178331375122,9.66642460298317e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10666.70703125,0.0,1687.6124267578125,2977.34912109375,0.0,3232.794189453125,0.9379399418830872,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025849103927612,0.3693676888942718,0.3335713148117065,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755784869194032,0.458542138338089,0.4347422122955322,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491705060005188,0.3080770075321197,0.2163973897695541,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.86969393491745,0.3312984704971313,0.3150573670864105,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663584113121033,0.146557942032814,0.6688172817230225,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037780761719,1.0,0.4505163431167602,1.0,1.0,0.7650484442710876,1.0,-2.3631393909454346,1.1078014373779297,1.2553379535675049,0.5661359429359436,0.8988433480262756,0.8988433480262756,0.0,96.80947875976562,112.0,63751.55859375,0.0,1139.18896484375,1.0,279.1571044921875,283.22637939453125,300.5146179199219,303.9747009277344,293.1499938964844,293.1499938964844,279.45001220703125,37970.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921417593955994,1.0,0.0,0.0,3.741740942001343,3.741766214370728,9.34201864311035e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9582.056640625,0.0,1652.7626953125,2977.34912109375,0.0,3330.2314453125,0.9271912574768066,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025849103927612,0.3693676888942718,0.3335713148117065,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755784869194032,0.458542138338089,0.4347422122955322,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491705060005188,0.3080770075321197,0.2163973897695541,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.86969393491745,0.3312984704971313,0.3150573670864105,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663584113121033,0.146557942032814,0.6688172817230225,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037780761719,1.0,0.4505163431167602,1.0,1.0,0.7650484442710876,1.0,-2.3631393909454346,1.1078014373779297,1.2553379535675049,0.5661359429359436,0.8988433480262756,0.8988433480262756,0.0,96.80947875976562,112.0,63751.55859375,0.0,1139.18896484375,1.0,279.1571044921875,283.22637939453125,300.5146179199219,303.9747009277344,293.1499938964844,293.1499938964844,279.45001220703125,37970.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921417593955994,1.0,0.0,0.0,3.741740942001343,3.741766214370728,9.34201864311035e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9582.056640625,0.0,1652.7626953125,2977.34912109375,0.0,3330.2314453125,0.9271912574768066,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927958011627197,0.3702756762504577,0.3342024981975555,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664815068244934,0.4609279334545135,0.436728298664093,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425781726837158,0.3110330402851105,0.2183978408575058,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616732358932495,0.3333161175251007,0.3168952465057373,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600915789604187,0.1474301069974899,0.6730291843414307,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556050598621368,1.0,1.0,0.7673121094703674,1.0,-2.3759477138519287,1.113516926765442,1.2624309062957764,0.5687082409858704,1.0,1.0,0.0,101.40912628173828,115.0,63497.01953125,0.0,1172.1971435546875,1.0,279.4432678222656,283.3796691894531,300.50653076171875,303.8943786621094,293.1499938964844,293.1499938964844,279.1499938964844,33523.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846883773803711,1.0,0.0,0.0,3.8544538021087646,3.854479312896729,9.91331603472645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10798.0810546875,0.0,1753.1865234375,2977.34912109375,0.0,3260.50048828125,0.9493399262428284,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927958011627197,0.3702756762504577,0.3342024981975555,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664815068244934,0.4609279334545135,0.436728298664093,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425781726837158,0.3110330402851105,0.2183978408575058,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616732358932495,0.3333161175251007,0.3168952465057373,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600915789604187,0.1474301069974899,0.6730291843414307,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556050598621368,1.0,1.0,0.7673121094703674,1.0,-2.3759477138519287,1.113516926765442,1.2624309062957764,0.5687082409858704,1.0,1.0,0.0,101.40912628173828,115.0,63497.01953125,0.0,1172.1971435546875,1.0,279.4432678222656,283.3796691894531,300.50653076171875,303.8943786621094,293.1499938964844,293.1499938964844,279.1499938964844,33523.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846883773803711,1.0,0.0,0.0,3.8544538021087646,3.854479312896729,9.91331603472645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10798.0810546875,0.0,1753.1865234375,2977.34912109375,0.0,3260.50048828125,0.9493399262428284,1.0,0.0,3.0,1.0,0.0
