time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843739032745361,0.3700980842113495,0.3345452845096588,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585707187652588,0.4626787304878235,0.438806802034378,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.837258517742157,0.3133104145526886,0.2202803492546081,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.855103075504303,0.3347061276435852,0.3186028897762298,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549766659736633,0.1480109244585037,0.676953911781311,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602178037166595,1.0,1.0,0.7690549492835999,1.0,-2.387890338897705,1.118933081626892,1.2689573764801023,0.5713242888450623,0.9167198538780212,0.9167198538780212,0.0,105.6020050048828,118.0,64672.73046875,0.0,1202.88037109375,1.0,279.1557312011719,283.2104797363281,300.5850524902344,304.0933837890625,293.1499938964844,293.1499938964844,278.8500061035156,37711.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944492936134338,1.0,0.0,0.0,3.8088784217834473,3.8089041709899902,9.680270522949286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11057.3125,0.0,1730.581787109375,2977.34912109375,0.0,3351.791259765625,0.9419962763786316,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843739032745361,0.3700980842113495,0.3345452845096588,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585707187652588,0.4626787304878235,0.438806802034378,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.837258517742157,0.3133104145526886,0.2202803492546081,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.855103075504303,0.3347061276435852,0.3186028897762298,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549766659736633,0.1480109244585037,0.676953911781311,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602178037166595,1.0,1.0,0.7690549492835999,1.0,-2.387890338897705,1.118933081626892,1.2689573764801023,0.5713242888450623,0.9167198538780212,0.9167198538780212,0.0,105.6020050048828,118.0,64672.73046875,0.0,1202.88037109375,1.0,279.1557312011719,283.2104797363281,300.5850524902344,304.0933837890625,293.1499938964844,293.1499938964844,278.8500061035156,37711.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944492936134338,1.0,0.0,0.0,3.8088784217834473,3.8089041709899902,9.680270522949286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11057.3125,0.0,1730.581787109375,2977.34912109375,0.0,3351.791259765625,0.9419962763786316,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757848739624023,0.3697335720062256,0.3342585265636444,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501927495002748,0.4642274379730224,0.4403340220451355,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.83179771900177,0.3153933584690094,0.221797689795494,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368920326233,0.3358084261417389,0.3197613358497619,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657130241394,0.1483594328165054,0.6792835593223572,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642229974269867,1.0,1.0,0.7707977294921875,1.0,-2.3953933715820312,1.1221725940704346,1.273220777511597,0.5726883411407471,0.851094126701355,0.851094126701355,0.0,109.75675201416016,121.0,65040.9296875,0.0,1228.5123291015625,1.0,278.8573913574219,283.1962890625,300.6038818359375,304.13702392578125,293.1499938964844,293.1499938964844,279.1499938964844,40566.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988762497901917,1.0,0.0,0.0,3.5814695358276367,3.581493854522705,8.558858439755568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9835.4150390625,0.0,1491.781982421875,2977.34912109375,0.0,3393.10693359375,0.8949106335639954,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757848739624023,0.3697335720062256,0.3342585265636444,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501927495002748,0.4642274379730224,0.4403340220451355,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.83179771900177,0.3153933584690094,0.221797689795494,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368920326233,0.3358084261417389,0.3197613358497619,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657130241394,0.1483594328165054,0.6792835593223572,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642229974269867,1.0,1.0,0.7707977294921875,1.0,-2.3953933715820312,1.1221725940704346,1.273220777511597,0.5726883411407471,0.851094126701355,0.851094126701355,0.0,109.75675201416016,121.0,65040.9296875,0.0,1228.5123291015625,1.0,278.8573913574219,283.1962890625,300.6038818359375,304.13702392578125,293.1499938964844,293.1499938964844,279.1499938964844,40566.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988762497901917,1.0,0.0,0.0,3.5814695358276367,3.581493854522705,8.558858439755568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9835.4150390625,0.0,1491.781982421875,2977.34912109375,0.0,3393.10693359375,0.8949106335639954,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729130625724792,0.3702223598957062,0.3344907164573669,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9473940134048462,0.4655730426311493,0.4414160549640655,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302024602890015,0.3168895244598388,0.2227402776479721,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.846277117729187,0.3367722630500793,0.3205465972423553,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.647887110710144,0.1487142294645309,0.6807467341423035,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661563336849212,1.0,1.0,0.7716691493988037,1.0,-2.400801181793213,1.124625325202942,1.276175856590271,0.5737788081169128,0.942971646785736,0.942971646785736,0.0,111.44690704345705,121.0,64597.34375,0.0,1241.7476806640625,1.0,279.1007080078125,283.3371276855469,300.5690612792969,303.9733581542969,293.1499938964844,293.1499938964844,279.1499938964844,34466.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908780217170715,1.0,0.0,0.0,3.638484477996826,3.638508081436157,8.833531524032878e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10229.90234375,0.0,1508.958984375,2977.34912109375,0.0,3318.41796875,0.903883695602417,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711121678352356,0.3708351850509643,0.3350821137428283,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457406997680664,0.4670678079128265,0.4428439140319824,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294872045516968,0.3185042142868042,0.2238847911357879,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450319766998291,0.3378735780715942,0.3216002583503723,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468581557273865,0.1491580158472061,0.6828333735466003,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681517481803894,1.0,1.0,0.7725440263748169,1.0,-2.4083728790283203,1.1281448602676392,1.2802278995513916,0.5754794478416443,0.9661074280738832,0.9661074280738832,0.0,112.8586196899414,124.0,64994.1171875,0.0,1256.451904296875,1.0,279.14276123046875,283.31689453125,300.6111755371094,304.0762634277344,293.1499938964844,293.1499938964844,278.8500061035156,32951.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891584873199463,1.0,0.0,0.0,3.72351598739624,3.7235400676727295,9.25123572415032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11081.92578125,0.0,1593.2366943359375,2977.34912109375,0.0,3302.336669921875,0.919523298740387,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656933903694153,0.3707293272018432,0.3354010879993438,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404756426811218,0.4689421057701111,0.4449981451034546,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266044855117798,0.3208610117435455,0.2257691621780395,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411469459533691,0.3392549455165863,0.3232307136058807,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437670588493347,0.1496690809726715,0.6861861348152161,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719899594783783,1.0,1.0,0.774293839931488,1.0,-2.419600009918213,1.133222222328186,1.2863776683807373,0.5779248476028442,0.8755582571029663,0.8755582571029663,0.0,116.21483612060548,127.0,65907.6484375,0.0,1283.6123046875,1.0,278.8575134277344,283.1966247558594,300.69580078125,304.27032470703125,293.1499938964844,293.1499938964844,279.1499938964844,38201.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897311270236969,1.0,0.0,0.0,3.628519058227539,3.628543376922608,8.785209502093494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9965.4248046875,0.0,1525.7740478515625,2977.34912109375,0.0,3378.5087890625,0.9025663137435912,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656933903694153,0.3707293272018432,0.3354010879993438,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404756426811218,0.4689421057701111,0.4449981451034546,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266044855117798,0.3208610117435455,0.2257691621780395,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411469459533691,0.3392549455165863,0.3232307136058807,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437670588493347,0.1496690809726715,0.6861861348152161,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719899594783783,1.0,1.0,0.774293839931488,1.0,-2.419600009918213,1.133222222328186,1.2863776683807373,0.5779248476028442,0.8755582571029663,0.8755582571029663,0.0,116.21483612060548,127.0,65907.6484375,0.0,1283.6123046875,1.0,278.8575134277344,283.1966247558594,300.69580078125,304.27032470703125,293.1499938964844,293.1499938964844,279.1499938964844,38201.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897311270236969,1.0,0.0,0.0,3.628519058227539,3.628543376922608,8.785209502093494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9965.4248046875,0.0,1525.7740478515625,2977.34912109375,0.0,3378.5087890625,0.9025663137435912,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614773750305176,0.3716399669647217,0.336041659116745,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.936407506465912,0.4716298580169678,0.4473778009414673,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511816978455,0.3239062130451202,0.2278119176626205,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907343864441,0.3412200212478637,0.3249928653240204,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.641357421875,0.1504259556531906,0.6896271109580994,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757359027862549,1.0,1.0,0.7760435938835144,1.0,-2.4319276809692383,1.1388739347457886,1.2930537462234497,0.5805701613426208,0.9979099035263062,0.9979099035263062,0.0,119.24022674560548,130.0,65899.53125,0.0,1310.975830078125,1.0,279.1432189941406,283.3138427734375,300.70428466796875,304.21929931640625,293.1499938964844,293.1499938964844,278.8500061035156,32400.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898487091064453,1.0,0.0,0.0,3.7794246673583984,3.779449224472046,9.53113612922607e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11256.6943359375,0.0,1654.093994140625,2977.34912109375,0.0,3308.792724609375,0.9316652417182922,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614773750305176,0.3716399669647217,0.336041659116745,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.936407506465912,0.4716298580169678,0.4473778009414673,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511816978455,0.3239062130451202,0.2278119176626205,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907343864441,0.3412200212478637,0.3249928653240204,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.641357421875,0.1504259556531906,0.6896271109580994,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757359027862549,1.0,1.0,0.7760435938835144,1.0,-2.4319276809692383,1.1388739347457886,1.2930537462234497,0.5805701613426208,0.9979099035263062,0.9979099035263062,0.0,119.24022674560548,130.0,65899.53125,0.0,1310.975830078125,1.0,279.1432189941406,283.3138427734375,300.70428466796875,304.21929931640625,293.1499938964844,293.1499938964844,278.8500061035156,32400.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898487091064453,1.0,0.0,0.0,3.7794246673583984,3.779449224472046,9.53113612922607e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11256.6943359375,0.0,1654.093994140625,2977.34912109375,0.0,3308.792724609375,0.9316652417182922,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564770221710205,0.371360182762146,0.3362306356430053,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314106702804564,0.4733103513717651,0.4493812918663025,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220277428627014,0.3261736333370209,0.2296515107154846,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834626317024231,0.3424516022205353,0.3265095353126526,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385170221328735,0.1508482545614242,0.6926648616790771,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794010818004608,1.0,1.0,0.7779298424720764,1.0,-2.442249298095703,1.1434684991836548,1.298780918121338,0.582770049571991,0.8911986351013184,0.8911986351013184,0.0,122.57703399658205,133.0,66895.203125,0.0,1337.421142578125,1.0,278.8563842773437,283.1706848144531,300.7860412597656,304.4161376953125,293.1499938964844,293.1499938964844,279.1499938964844,38151.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990315198898315,1.0,0.0,0.0,3.702994585037232,3.703019618988037,9.149543984676712e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10105.4521484375,0.0,1609.2645263671875,2977.34912109375,0.0,3394.5546875,0.9188427925109864,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564770221710205,0.371360182762146,0.3362306356430053,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314106702804564,0.4733103513717651,0.4493812918663025,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220277428627014,0.3261736333370209,0.2296515107154846,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834626317024231,0.3424516022205353,0.3265095353126526,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385170221328735,0.1508482545614242,0.6926648616790771,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794010818004608,1.0,1.0,0.7779298424720764,1.0,-2.442249298095703,1.1434684991836548,1.298780918121338,0.582770049571991,0.8911986351013184,0.8911986351013184,0.0,122.57703399658205,133.0,66895.203125,0.0,1337.421142578125,1.0,278.8563842773437,283.1706848144531,300.7860412597656,304.4161376953125,293.1499938964844,293.1499938964844,279.1499938964844,38151.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990315198898315,1.0,0.0,0.0,3.702994585037232,3.703019618988037,9.149543984676712e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10105.4521484375,0.0,1609.2645263671875,2977.34912109375,0.0,3394.5546875,0.9188427925109864,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525804877281189,0.3722093105316162,0.3367620408535003,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275601506233216,0.4758912026882171,0.4516120553016662,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202585577964783,0.329209417104721,0.2316576242446899,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772912025452,0.3443208038806915,0.3281464278697967,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362450122833252,0.1515261381864547,0.695686936378479,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829717576503753,1.0,1.0,0.7798161506652832,1.0,-2.453568935394287,1.1485888957977295,1.3049800395965576,0.5851284861564636,1.0,1.0,0.0,125.5872039794922,136.0,66756.3671875,0.0,1363.95361328125,1.0,279.143310546875,283.3075256347656,300.79058837890625,304.3537292480469,293.1499938964844,293.1499938964844,278.8500061035156,33090.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916530013084412,1.0,0.0,0.0,3.832463264465332,3.832488536834717,9.800522775549323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11415.9912109375,0.0,1722.944580078125,2977.34912109375,0.0,3325.6630859375,0.9440662264823914,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525804877281189,0.3722093105316162,0.3367620408535003,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275601506233216,0.4758912026882171,0.4516120553016662,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202585577964783,0.329209417104721,0.2316576242446899,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772912025452,0.3443208038806915,0.3281464278697967,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362450122833252,0.1515261381864547,0.695686936378479,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829717576503753,1.0,1.0,0.7798161506652832,1.0,-2.453568935394287,1.1485888957977295,1.3049800395965576,0.5851284861564636,1.0,1.0,0.0,125.5872039794922,136.0,66756.3671875,0.0,1363.95361328125,1.0,279.143310546875,283.3075256347656,300.79058837890625,304.3537292480469,293.1499938964844,293.1499938964844,278.8500061035156,33090.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916530013084412,1.0,0.0,0.0,3.832463264465332,3.832488536834717,9.800522775549323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11415.9912109375,0.0,1722.944580078125,2977.34912109375,0.0,3325.6630859375,0.9440662264823914,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508461117744446,0.3722261786460876,0.3370995819568634,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258825778961182,0.4768577814102173,0.4528120458126068,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195541501045227,0.3304731249809265,0.2327161878347396,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.830699622631073,0.3450378775596618,0.3290479183197021,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352865099906921,0.1517813950777053,0.6974460482597351,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847956299781799,1.0,1.0,0.7807592749595642,1.0,-2.459887981414795,1.1514612436294556,1.3084267377853394,0.5865566730499268,0.9249267578125,0.9249267578125,0.0,127.06182861328124,136.0,67924.5546875,0.0,1377.996337890625,1.0,278.8938903808594,283.134033203125,300.8683776855469,304.59356689453125,293.1499938964844,293.1499938964844,278.8500061035156,35665.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899025559425354,1.0,0.0,0.0,3.8391811847686768,3.839207172393799,9.834913043960114e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11082.3291015625,0.0,1751.37158203125,2977.34912109375,0.0,3394.499267578125,0.945852756500244,1.0,0.0,3.0,1.0,0.0
17674560,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481773734092712,0.3719431757926941,0.3369706571102142,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231205582618712,0.4775350689888,0.4535855054855346,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180354237556458,0.3315183520317077,0.2335288673639297,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287371397018433,0.3455174565315246,0.3296304643154144,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337162852287292,0.1519041508436203,0.6985085606575012,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865075051784515,1.0,1.0,0.7817243933677673,1.0,-2.46361780166626,1.1530474424362185,1.310570240020752,0.5872806906700134,0.9058957695961,0.9058957695961,0.0,128.84510803222656,124.0,67842.59375,0.0,1390.1475830078125,1.0,278.856201171875,283.1532287597656,300.87176513671875,304.5541076660156,293.1499938964844,293.1499938964844,278.54998779296875,38001.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006543159484863,1.0,0.0,0.0,3.770153045654297,3.7701785564422607,9.484430165684898e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11685.2705078125,0.0,1686.469482421875,2977.34912109375,0.0,3409.6826171875,0.9335981011390686,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.851482629776001,0.3716437518596649,0.3364828526973724,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9289644360542296,0.4790276885032654,0.4547998011112213,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8230792880058289,0.3337690830230713,0.2349569797515869,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626751899719,0.34653440117836,0.330436646938324,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365690231323242,0.1521296501159668,0.6990069150924683,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850160181522369,1.0,1.0,0.7836545705795288,1.0,-2.4677751064300537,1.1545956134796145,1.3131794929504397,0.5878163576126099,0.847739577293396,0.847739577293396,0.0,126.58407592773438,112.0,68157.6171875,0.0,1385.8656005859375,1.0,278.5577697753906,283.1434020996094,300.8948974609375,304.60015869140625,293.1499938964844,293.1499938964844,278.8500061035156,40180.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042969346046448,1.0,0.0,0.0,3.5526132583618164,3.5526371002197266,8.421494044341671e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10396.314453125,0.0,1457.943115234375,2977.34912109375,0.0,3443.60400390625,0.8881689310073853,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.851482629776001,0.3716437518596649,0.3364828526973724,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9289644360542296,0.4790276885032654,0.4547998011112213,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8230792880058289,0.3337690830230713,0.2349569797515869,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626751899719,0.34653440117836,0.330436646938324,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365690231323242,0.1521296501159668,0.6990069150924683,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850160181522369,1.0,1.0,0.7836545705795288,1.0,-2.4677751064300537,1.1545956134796145,1.3131794929504397,0.5878163576126099,0.847739577293396,0.847739577293396,0.0,126.58407592773438,112.0,68157.6171875,0.0,1385.8656005859375,1.0,278.5577697753906,283.1434020996094,300.8948974609375,304.60015869140625,293.1499938964844,293.1499938964844,278.8500061035156,40180.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042969346046448,1.0,0.0,0.0,3.5526132583618164,3.5526371002197266,8.421494044341671e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10396.314453125,0.0,1457.943115234375,2977.34912109375,0.0,3443.60400390625,0.8881689310073853,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638786673545837,0.3727569580078125,0.3369714915752411,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459386467933656,0.4817631542682647,0.4568457901477813,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119197845459,0.3370707035064697,0.2368952631950378,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.84522545337677,0.3485206663608551,0.3318219482898712,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457518339157104,0.1528553068637848,0.7003568410873413,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811031222343445,1.0,1.0,0.7855847477912903,1.0,-2.4764297008514404,1.1583924293518066,1.3180372714996338,0.5895041823387146,0.950633466243744,0.950633466243744,0.0,119.72694396972656,100.0,68049.9453125,0.0,1367.82666015625,1.0,278.8425598144531,283.25341796875,300.90789794921875,304.5428466796875,293.1499938964844,293.1499938964844,278.54998779296875,33120.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894952118396759,1.0,0.0,0.0,3.6893153190612793,3.6893391609191895,9.082069709620556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11697.8935546875,0.0,1555.5694580078125,2977.34912109375,0.0,3356.487060546875,0.9117447733879088,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638786673545837,0.3727569580078125,0.3369714915752411,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459386467933656,0.4817631542682647,0.4568457901477813,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119197845459,0.3370707035064697,0.2368952631950378,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.84522545337677,0.3485206663608551,0.3318219482898712,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457518339157104,0.1528553068637848,0.7003568410873413,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811031222343445,1.0,1.0,0.7855847477912903,1.0,-2.4764297008514404,1.1583924293518066,1.3180372714996338,0.5895041823387146,0.950633466243744,0.950633466243744,0.0,119.72694396972656,100.0,68049.9453125,0.0,1367.82666015625,1.0,278.8425598144531,283.25341796875,300.90789794921875,304.5428466796875,293.1499938964844,293.1499938964844,278.54998779296875,33120.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894952118396759,1.0,0.0,0.0,3.6893153190612793,3.6893391609191895,9.082069709620556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11697.8935546875,0.0,1555.5694580078125,2977.34912109375,0.0,3356.487060546875,0.9117447733879088,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8809128403663635,0.3727443218231201,0.3368943333625793,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966907799243927,0.4835561513900757,0.4584329426288605,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537804484367371,0.339653879404068,0.2385733723640442,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622885346412659,0.3498569428920746,0.3329225778579712,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587446928024292,0.1533545702695846,0.7013429999351501,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756488502025604,1.0,1.0,0.7874361872673035,1.0,-2.482772827148437,1.1610431671142578,1.3217296600341797,0.5907161235809326,0.8670911192893982,0.8670911192893982,0.0,111.13166809082033,88.0,68800.734375,0.0,1339.4090576171875,1.0,278.5574951171875,283.1494140625,300.9877319335937,304.7244567871094,293.1499938964844,293.1499938964844,278.8500061035156,38293.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021381139755248,1.0,0.0,0.0,3.580493450164795,3.580517292022705,8.55419386880385e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10505.95703125,0.0,1474.0413818359375,2977.34912109375,0.0,3423.5068359375,0.8921483755111694,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8809128403663635,0.3727443218231201,0.3368943333625793,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966907799243927,0.4835561513900757,0.4584329426288605,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537804484367371,0.339653879404068,0.2385733723640442,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622885346412659,0.3498569428920746,0.3329225778579712,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587446928024292,0.1533545702695846,0.7013429999351501,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756488502025604,1.0,1.0,0.7874361872673035,1.0,-2.482772827148437,1.1610431671142578,1.3217296600341797,0.5907161235809326,0.8670911192893982,0.8670911192893982,0.0,111.13166809082033,88.0,68800.734375,0.0,1339.4090576171875,1.0,278.5574951171875,283.1494140625,300.9877319335937,304.7244567871094,293.1499938964844,293.1499938964844,278.8500061035156,38293.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021381139755248,1.0,0.0,0.0,3.580493450164795,3.580517292022705,8.55419386880385e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10505.95703125,0.0,1474.0413818359375,2977.34912109375,0.0,3423.5068359375,0.8921483755111694,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053812623023988,0.3737547695636749,0.3371557891368866,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911397695541382,0.486190527677536,0.4602604210376739,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788195252418518,0.342992752790451,0.2404407858848571,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.886698305606842,0.3518119156360626,0.3341667950153351,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775475740432739,0.1541623473167419,0.7025341391563416,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.469251811504364,1.0,1.0,0.7892875671386719,1.0,-2.4904468059539795,1.1643836498260498,1.3260631561279297,0.5921873450279236,0.9735971689224244,0.9735971689224244,0.0,100.96131134033205,76.0,68747.78125,0.0,1305.80078125,1.0,278.84283447265625,283.25128173828125,300.99761962890625,304.67254638671875,293.1499938964844,293.1499938964844,278.54998779296875,32595.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947626948356628,1.0,0.0,0.0,3.729998826980591,3.73002290725708,9.28347674289398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11848.1806640625,0.0,1597.9732666015625,2977.34912109375,0.0,3354.717529296875,0.9205670356750488,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053812623023988,0.3737547695636749,0.3371557891368866,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911397695541382,0.486190527677536,0.4602604210376739,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788195252418518,0.342992752790451,0.2404407858848571,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.886698305606842,0.3518119156360626,0.3341667950153351,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775475740432739,0.1541623473167419,0.7025341391563416,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.469251811504364,1.0,1.0,0.7892875671386719,1.0,-2.4904468059539795,1.1643836498260498,1.3260631561279297,0.5921873450279236,0.9735971689224244,0.9735971689224244,0.0,100.96131134033205,76.0,68747.78125,0.0,1305.80078125,1.0,278.84283447265625,283.25128173828125,300.99761962890625,304.67254638671875,293.1499938964844,293.1499938964844,278.54998779296875,32595.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947626948356628,1.0,0.0,0.0,3.729998826980591,3.73002290725708,9.28347674289398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11848.1806640625,0.0,1597.9732666015625,2977.34912109375,0.0,3354.717529296875,0.9205670356750488,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191804528236388,0.3737777471542358,0.3372860252857208,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871797859668731,0.4582755863666534,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921706676483154,0.3443439602851867,0.2413982301950454,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996099829673767,0.3525076806545257,0.3348298668861389,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875929832458496,0.1544595956802368,0.7034061551094055,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.2807312011719,284.86737060546875,1.0,0.4656687378883362,1.0,1.0,0.7902132272720337,1.0,-2.4899027347564697,1.163777470588684,1.3261252641677856,0.5922184586524963,0.8770880103111267,0.8770880103111267,0.0,96.2720947265625,76.0,69638.40625,0.0,1285.909912109375,1.0,278.59576416015625,283.0863342285156,301.0720520019531,304.9041442871094,293.1499938964844,293.1499938964844,278.54998779296875,36687.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018060564994812,1.0,0.0,0.0,3.713641405105591,3.7136662006378174,9.202233286487172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11467.541015625,0.0,1610.3642578125,2977.34912109375,0.0,3420.413818359375,0.917771577835083,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9292519688606262,0.3735594749450683,0.3370060920715332,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889175593852997,0.4452888667583465,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020126461982728,0.3455106914043426,0.2421399354934692,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9091587066650392,0.3529882431030273,0.335209459066391,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948185563087463,0.1546264737844467,0.7037448287010193,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613010287284851,1.0,1.0,0.7911494374275208,1.0,-2.477062940597534,1.1572107076644895,1.3198521137237549,0.5884273648262024,0.8627558350563049,0.8627558350563049,0.0,92.70311737060548,64.0,69077.4609375,0.0,1254.525146484375,1.0,278.5573425292969,283.1214294433594,301.0682983398437,304.83514404296875,293.1499938964844,293.1499938964844,278.8500061035156,39057.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024710059165956,1.0,0.0,0.0,3.6152968406677246,3.615320920944214,8.721299877834099e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10555.15234375,0.0,1517.559814453125,2977.34912109375,0.0,3426.606689453125,0.9000048637390137,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546400904655457,0.3742894530296325,0.3371510803699493,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968110024929046,0.4148502051830292,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698600769044,0.3486998975276947,0.2440081089735031,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354692697525024,0.3546763062477112,0.33635014295578,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127459049224854,0.1553108394145965,0.7050601243972778,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.451141208410263,1.0,1.0,0.7930218577384949,1.0,-2.445865631103516,1.1412968635559082,1.304568886756897,0.5796430706977844,0.9364091157913208,0.9364091157913208,0.0,84.71224212646484,82.0,67953.5078125,0.0,1184.02587890625,1.0,278.8428955078125,283.220458984375,301.0606994628906,304.7121276855469,293.1499938964844,293.1499938964844,278.54998779296875,34082.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926001191139221,1.0,0.0,0.0,3.712768793106079,3.712792873382568,9.197908070746051e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11734.4423828125,0.0,1589.53662109375,2977.34912109375,0.0,3334.515380859375,0.9174723029136658,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546400904655457,0.3742894530296325,0.3371510803699493,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968110024929046,0.4148502051830292,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698600769044,0.3486998975276947,0.2440081089735031,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354692697525024,0.3546763062477112,0.33635014295578,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127459049224854,0.1553108394145965,0.7050601243972778,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.451141208410263,1.0,1.0,0.7930218577384949,1.0,-2.445865631103516,1.1412968635559082,1.304568886756897,0.5796430706977844,0.9364091157913208,0.9364091157913208,0.0,84.71224212646484,82.0,67953.5078125,0.0,1184.02587890625,1.0,278.8428955078125,283.220458984375,301.0606994628906,304.7121276855469,293.1499938964844,293.1499938964844,278.54998779296875,34082.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926001191139221,1.0,0.0,0.0,3.712768793106079,3.712792873382568,9.197908070746051e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11734.4423828125,0.0,1589.53662109375,2977.34912109375,0.0,3334.515380859375,0.9174723029136658,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959870457649231,0.3741824030876159,0.337164431810379,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.505449652671814,0.4085277915000915,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513540625572204,0.2458937168121338,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942255437374115,0.3558524847030639,0.3375247418880462,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171474099159241,0.1558803468942642,0.7075191140174866,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508218169212341,1.0,1.0,0.7948942184448242,1.0,-2.444876909255981,1.1404436826705933,1.3044332265853882,0.5785093903541565,0.8557467460632324,0.8557467460632324,0.0,83.2686538696289,100.0,68212.0859375,0.0,1176.87744140625,1.0,278.5575561523437,283.1553955078125,301.1223449707031,304.82891845703125,293.1499938964844,293.1499938964844,278.8500061035156,39091.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963033556938171,1.0,0.0,0.0,3.54538893699646,3.545412302017212,8.387278285226785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10454.9140625,0.0,1442.339111328125,2977.34912109375,0.0,3369.10205078125,0.8854443430900574,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959870457649231,0.3741824030876159,0.337164431810379,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.505449652671814,0.4085277915000915,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513540625572204,0.2458937168121338,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942255437374115,0.3558524847030639,0.3375247418880462,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171474099159241,0.1558803468942642,0.7075191140174866,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508218169212341,1.0,1.0,0.7948942184448242,1.0,-2.444876909255981,1.1404436826705933,1.3044332265853882,0.5785093903541565,0.8557467460632324,0.8557467460632324,0.0,83.2686538696289,100.0,68212.0859375,0.0,1176.87744140625,1.0,278.5575561523437,283.1553955078125,301.1223449707031,304.82891845703125,293.1499938964844,293.1499938964844,278.8500061035156,39091.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963033556938171,1.0,0.0,0.0,3.54538893699646,3.545412302017212,8.387278285226785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10454.9140625,0.0,1442.339111328125,2977.34912109375,0.0,3369.10205078125,0.8854443430900574,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.950369358062744,0.375281810760498,0.3380003869533539,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115199685096741,0.4210480153560638,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299270510673524,0.3549442291259765,0.2483092099428177,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332382082939148,0.3578058183193207,0.3392775952816009,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114948034286499,0.156838446855545,0.7118561863899231,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573882818222046,1.0,1.0,0.7959913015365601,1.0,-2.471120357513428,1.1532117128372192,1.3179086446762085,0.5849835276603699,0.9752646684646606,0.9752646684646606,0.0,86.86601257324219,118.0,68599.0546875,0.0,1222.8226318359375,1.0,278.8426208496094,283.2657775878906,301.1372375488281,304.7969665527344,293.1499938964844,293.1499938964844,278.54998779296875,32285.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882414698600769,1.0,0.0,0.0,3.708636522293091,3.70866060256958,9.177446145258727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11858.2578125,0.0,1571.152099609375,2977.34912109375,0.0,3293.758056640625,0.9156251549720764,1.0,0.0,3.0,1.0,0.0
